<!doctype html><html lang="en"><head><meta charset="utf-8">
<meta name="viewport" content="width=device-width, initial-scale=1">
<title>BESS monthly report 2026-08</title><style>
:root{color-scheme:light;--page:#f9f9f7;--surface:#fff;--ink:#111;--ink2:#555;--ring:#e2e1dc;--bad:#f4c7c3;
--good:#d9eAD3;--warn:#fce8b2}
@media (prefers-color-scheme:dark){:root{color-scheme:dark;--page:#111;--surface:#1b1b1a;--ink:#eee;--ink2:#bbb;
--ring:#333;--bad:#5c2a27;--good:#23412a;--warn:#4d4220}}
body{margin:0;background:var(--page);color:var(--ink);font:14px/1.45 system-ui,-apple-system,"Segoe UI",sans-serif}
main{max-width:1100px;margin:0 auto;padding:20px 16px 48px}h1{font-size:1.5rem;margin:0 0 4px}
h2{font-size:1.1rem;margin:28px 0 6px}.muted{color:var(--ink2)}.note{color:var(--ink2);font-size:.85rem}
.scroll{overflow-x:auto}table{border-collapse:collapse;width:100%;background:var(--surface);font-size:.85rem}
th,td{border:1px solid var(--ring);padding:4px 6px;text-align:left;vertical-align:top}th{background:#1f3a5f;color:#fff}
td.ok{background:var(--good)}td.below,td.above{background:var(--bad)}td.nodata{background:var(--warn)}img{max-width:100%;height:auto;background:#fff;
border-radius:6px}.tiles{display:grid;grid-template-columns:repeat(auto-fit,minmax(180px,1fr));gap:10px;margin:14px 0}
.tile{background:var(--surface);border:1px solid var(--ring);border-radius:8px;padding:10px}.tile .v{font-size:1.4rem;
font-weight:650}.tile .l{color:var(--ink2);font-size:.8rem}
</style></head><body><main>
<h1>Example BESS 50 MW / 100 MWh: monthly report 2026-08</h1>
<p class="note">Contract terms (warranty, LTSA, liquidated damages) are illustrative placeholders, not a reading of any contract; check them against the actual documents. Times are local (Europe/Warsaw).</p>
<div class="tiles"><div class='tile'><div class='v'>85.9%</div><div class='l'>RTE incl. aux</div></div><div class='tile'><div class='v'>91.3%</div><div class='l'>RTE excl. aux</div></div><div class='tile'><div class='v'>67.74%</div><div class='l'>Availability</div></div><div class='tile'><div class='v'>19.4 EFC</div><div class='l'>Cycles</div></div><div class='tile'><div class='v'>0</div><div class='l'>Violations</div></div><div class='tile'><div class='v'>67,308 EUR</div><div class='l'>LD up to this month (illustrative)</div></div></div>
<h2>KPIs and guarantees</h2><div class='scroll'><table><thead><tr><th>KPI</th><th>Value</th><th>Guarantee / limit</th><th>Status</th></tr></thead><tbody><tr><td>Energy charged at the meter</td><td>2,257.8 MWh</td><td></td><td class=''></td></tr><tr><td>Energy discharged at the meter</td><td>1,941.4 MWh</td><td></td><td class=''></td></tr><tr><td>Auxiliary energy</td><td>129.6 MWh</td><td></td><td class=''></td></tr><tr><td>RTE, SoC-corrected (incl. auxiliaries, LTSA definition)</td><td>85.9% </td><td>85.0%</td><td class='ok'>ok</td></tr><tr><td>RTE, SoC-corrected (excl. auxiliaries)</td><td>91.3% </td><td></td><td class=''></td></tr><tr><td>RTE, metered out / in (uncorrected)</td><td>86.0% </td><td></td><td class=''></td></tr><tr><td>Availability of the month (time formula)</td><td>67.7% </td><td>97.0%</td><td class='below'>below</td></tr><tr><td>Availability, LTSA year to date</td><td>95.1% </td><td>97.0%</td><td class='below'>below</td></tr><tr><td>Equivalent full cycles (warranty basis)</td><td>19.4 EFC</td><td></td><td class=''></td></tr><tr><td>Rainflow cycles (sum of depths)</td><td>19.5 EFC</td><td></td><td class=''></td></tr><tr><td>Cycles this warranty year so far</td><td>212.3 EFC</td><td>365</td><td class='ok'>ok</td></tr><tr><td>Cycles this warranty year, projected to a full year</td><td>319.2 EFC</td><td>365</td><td class='ok'>ok</td></tr><tr><td>Mean SoC</td><td>21.9% </td><td></td><td class=''></td></tr><tr><td>Hours above the SoC window</td><td>0.0 h</td><td></td><td class=''></td></tr><tr><td>Hours below the SoC window</td><td>0.0 h</td><td></td><td class=''></td></tr><tr><td>Highest C-rate</td><td>0.491 1/h</td><td>0.550</td><td class='ok'>ok</td></tr><tr><td>Highest cell temperature</td><td>29.4 degC</td><td>40</td><td class='ok'>ok</td></tr><tr><td>Mean ambient temperature</td><td>14.5 degC</td><td></td><td class=''></td></tr><tr><td>Warranty violations started this month</td><td>0 </td><td>0</td><td class='ok'>ok</td></tr><tr><td>Guaranteed SoH now (equivalent age)</td><td>95.7% </td><td></td><td class=''></td></tr></tbody></table></div>
<h2>Warranty status</h2><div class='scroll'><table class=''><thead><tr><th>Item</th><th>Value</th></tr></thead><tbody><tr><td>Warranty year</td><td>2</td></tr><tr><td>Cycles this warranty year</td><td>212.3</td></tr><tr><td>Projected cycles this year</td><td>319.2</td></tr><tr><td>Cycles since COD</td><td>568.6</td></tr><tr><td>Throughput MWh</td><td>56,859</td></tr><tr><td>Equivalent age (years)</td><td>1.66</td></tr><tr><td>Guaranteed SoH now</td><td>95.7%</td></tr></tbody></table></div>
<h2>Warranty violations (started this month, and open yearly limits)</h2><p class='muted'>None.</p>
<p class="note">Violations that overlap a logged capacity test or outage are listed with that event; whether they
are excused depends on the warranty.</p>
<h2>Windows without an RTE for lack of data (this month)</h2><p class='muted'>None.</p>
<p class="note">A window with a gap in the meter readings, without a known stored energy at its ends or without a
determined one-way efficiency has no RTE; it is not assessed against the guarantee and is no evidence of compliance.
Days with too few cycles are not listed (not assessed).</p>
<h2>Liquidated damages per LTSA year, up to the end of this month (illustrative)</h2><div class='scroll'><table class=''><thead><tr><th>LTSA year</th><th>Availability LD</th><th>RTE LD</th><th>Capacity LD</th><th>Total</th><th>Cap</th><th>Payable</th><th>Currency</th><th>RTE windows without data</th><th>Availability periods without data</th></tr></thead><tbody><tr><td>1</td><td>0.000</td><td>19,473.437</td><td>0.000</td><td>19,473.437</td><td>500,000.000</td><td>19,473.437</td><td>EUR</td><td>0</td><td>0</td></tr><tr><td>2</td><td>37,184.929</td><td>10,649.438</td><td>0.000</td><td>47,834.366</td><td>500,000.000</td><td>47,834.366</td><td>EUR</td><td>0</td><td>0</td></tr></tbody></table></div>
<p class="note">Columns "without data": windows or periods that could not be assessed; their damages are not
zero but unknown.</p>
<h2>Capacity tests up to this month</h2><div class='scroll'><table class=''><thead><tr><th>Start (local)</th><th>Duration h</th><th>Cell temp degC</th><th>Measured MWh</th><th>Corrected to ref. temp MWh</th><th>Expanded uncertainty MWh</th><th>SoH</th><th>Guaranteed MWh</th><th>Margin MWh</th><th>Verdict</th><th>Procedure checks</th></tr></thead><tbody><tr><td>2025-01-08 05:45</td><td>2.000</td><td>22.000</td><td>99.670</td><td>100.560</td><td>0.940</td><td>1.006</td><td>99.940</td><td>0.620</td><td>inconclusive</td><td></td></tr><tr><td>2026-01-12 05:45</td><td>2.000</td><td>21.000</td><td>96.810</td><td>97.980</td><td>1.050</td><td>0.980</td><td>96.940</td><td>1.040</td><td>inconclusive</td><td></td></tr><tr><td>2026-07-14 05:45</td><td>2.000</td><td>31.000</td><td>99.590</td><td>97.820</td><td>1.370</td><td>0.978</td><td>95.940</td><td>1.880</td><td>pass</td><td></td></tr></tbody></table></div><p>Fade fitted to the tests: calendar 0.0209 per sqrt(year), cycling 0.0171 per 1000 EFC (prior from the LFP cell fit of bess-capacity-augmentation). Below the requirement: 2033-06-02 (range 2031-05-03 to 2038-03-03); below the guaranteed curve: not within the horizon.</p>
<h2>Daily energy and RTE</h2><img alt='Daily energy and RTE' src='data:image/png;base64,iVBORw0KGgoAAAANSUhEUgAAA0QAAAFQCAYAAACfwb6KAAAAOnRFWHRTb2Z0d2FyZQBNYXRwbG90bGliIHZlcnNpb24zLjExLjIsIGh0dHBzOi8vbWF0cGxvdGxpYi5vcmcvgI3uAAAAAAlwSFlzAAAQ6wAAEOsBUJTofAAAlixJREFUeJztnQd0FFUbhr+EFELvvffeewfpSpPeBKQoiHQE6U2pAiqICIiggAioiIhYfrr0Kr333hI6Sdj/vDfOMju7m2xCym7mfc4ZyE7bmbt35t6ve1ksFosQQgghhBBCiAnxjusLIIQQQgghhJC4ggIRIYQQQgghxLRQICKEEEIIIYSYFgpEhBBCCCGEENNCgYgQQgghhBBiWigQEUIIIYQQQkwLBSJCCCGEEEKIaaFARAghhBBCCDEtFIgIIYQQQgghpoUCESGEEEIIIcS0+MT1BRBCSHSzePFiuXjxovrbx8dHUqRIIfnz55cKFSpIQEBAlM751VdfSd68eaVmzZoOP5O4ZcWKFeq3btasmdN9QkNDZeLEidbPCRMmlCxZskidOnUkderU8tNPP8mRI0fC/Z7SpUurfjR79myH23G+zp07R+raQ0JCZMOGDXL06FFJlSqVVK9eXbJly+Zw38uXL8vatWvl8ePHUrFiRXUtr3I+sG3bNtm9e7dqg0aNGqnnxRVcuRaANv3nn3/UfgULFlTt7eXl5dJ3EEJIbEALESEk3gFhZeHChfL06VMJCgqS/fv3S58+fSRTpkwyZcoUsVgskT7nZ599JuvXr3f6mcQtS5YskeXLl4e7T3BwsIwcOVI2btyo+sb169dl+vTpkiNHDvVbYjvWa4u+H2kL9rlz5446z759+2y2YXn27FmkrhuCS65cuaRXr15y7tw5WbVqlRLeZ86cabcvhA9s++uvv+TMmTNSv3596du3b5TP9/DhQ2nYsKG0adNGTp8+rYSWypUry7FjxyK8bleuBaCdSpUqJZs2bVL7QViE8AThiBBC3AYLIYTEMypXrmypV6+e3fpFixZZvL29LePHj4/0OT/77DPL+vXrrZ8LFy5sGTJkyCtfK4kemjRpYmndunW4+zx58gSSsGXq1KnWdS9evLCUK1fOUrBgQZf70alTp9R5li1b9srXPWPGDEvPnj0tz58/t67D9aGfnjx50rru4cOHlrRp01oGDBhgXbd582Z1HX/++Wekzwfatm1rKV68uCUoKMi67saNG5YLFy6Ee82uXovWTl988YV1Hc7t5+dnmTx5ssttRAghMQ1d5gghpuGtt96SLVu2KLep999/X5InT261LkCbDuAuVKRIEalRo4bNsf7+/uLr6+vwvCtXrlSWgfbt29ush6YdGvp+/fpJkiRJnF7XgwcP5LfffpMLFy4oK1bTpk1t9p81a5aUKFFCMmTIIFu3blWa/apVq0rx4sWjfC64R/3vf/9TVo2BAweqbbCc7NmzR5IlS6Zcp/Bdeje0adOmSaVKldSiB9936dIleeedd5ze44QJE9T/cJXKmDGjcq8qVKiQdfu9e/eUG1qXLl2UuyOsL3BpgwUD+xvZvHmz7Nq1y3qtUQXXU758efniiy+U5TC2Xbnw+8BCpadx48YyePBg1QZwywS///673Lp1S9577z3rfugD6KtwEa1du3akznfq1ClZtmyZrF69WpImTWrdN126dBFes6vXgu8AVapUse4H173s2bPLiRMnItlShBASc9BljhBiKpo3b67cdRA3oaF3lULcRbt27eT111+XFy9euOQih/N169ZNuVLp+fjjj+Xnn38OVxjasWOH5M6dWz766CMVk4GJOSaWWgyUJojABQoT/7179ypBpUyZMvLtt99G6Vw9e/ZUk2QIbLhngHUQPhDvsXPnTilbtqx88MEHNm5ohw4dkkGDBtnF5UAQ0gRKZ2jti7aCIFauXDmZOnWqdbvmhtakSRM1eYd71TfffKNiTk6ePGlzLgiY9erVU9eKe0ZbHDx4UKIKhEC0W1zEtRiFF62dQc6cOa3rIMygH8EdTg+EW2yL7Pn+/PNPdb9wkcNvDNdBCEeuuPy5ei3FihVTSgT8RhpXr15V/RG/PyGEuA0xboMihJBYxpmrEzh27Jhy45k7d67T42/dumVJmTKlZcWKFU5d5PSfnz59akmTJo1l2rRp1u23b9+2+Pv7W+bPnx+uC1emTJksr732mtXFKTQ01FK3bl3lzqSRPXt2S758+SyPHj2yruvTp48lf/78UTpXlixZLIGBgdZ1W7duVW3y999/W9dt2rRJrdO7oe3YsUOtO3DggHXdTz/9pNyxzp49a4kMv//+u8XX11e5aOndqzp37mzjzoZ2fu+996zrtm/frvbTuy/+73//s7vW8Fzm6tevr9wmR4wYYalSpYolXbp06hyRdZlr1aqVOo9++euvvyyvAn6XPHnyKFc2/H4a3bt3V7+dEfQDXH9kz4e+GxAQYClfvrylTp066jx58+ZVferixYvhXmNkrmX58uWW3LlzW7p162YZPHiwOn+/fv0swcHBEbYFIYTEFnSZI4SQ/6wESL4AVyBYhuBGhM8tWrSIsH3gTte1a1f58ssvZcCAAUrz/vXXXyuXr7Zt2zo9DoHm0JjD0qO543l7eytXJLipwULi5+en1sNykihRIuuxsIrAAhSVc+EzXM001qxZI/ny5ZNatWpZ11WrVk2KFi1qc71wLcP3zpkzR90rwN+w1uitD46AJQlWCQTvBwYGKqscFlh59G5a+vZCOyKrG6xFGr/88oty+6pbt651HTL9wRLmKppFENcBty7cl9ENMDLnMa6LKji2VatWcvv2bWWtwe+nx5EFKzyrVnjnQx9/8uSJ+o3nzZtntWgWLlxYWei+//57q4vl/fv3rcdp7pWuXAtcEGGFfP78ufr9YX3CPufPn1fnTJMmTSRahxBCYg4KRIQQU4HYGi09sjYxhIscJusNGjRQ8SoQcIDRBS484HIGFzBk3UIMxdy5c6VTp042QowRuLWBP/74Q2X40rh27Zq6LkwcIagAvQADIPQgvXJUzmWME7ly5YqKNzKSOXNmu3UQsBB/hWx9EB7Rbphshwf2Q4wJrgPCC1JBa5NnYxs7uk+9kIH7dHRdjtY5AxnRNNc/CLBw7YK7Hu4pMkDYQIa26ABt06FDB+XKid9QH18FIDw46o937951KFhEdL60adPaCaCJEydWbpmIe9OAEKMX+iDkuHotcMUbM2aMcqMrWbKkWgchDLFvvXv3tgpdhBAS11AgIoSYCtSagZCC2AmAmBxM3BCDgomxRkQpnI0gUPyNN95QFhNMRmHVgJAUHunTp1f/Q7DRTzpTpkwpw4cPDzf2KDrPBWEIFjIjEKa0xBMaEAAgTHz33Xcqbihr1qwq3io85s+fL48ePVLWIU3YhGCqrwnkKrhWJFMwAuuYq/Vz9MCyBasHrgVpoyMjWEUXEDJ69OihLHVIUIG01EYgUCBhBgRbfZwQ+i1idyJ7PqTCdmTVgRVJv06zCEXlWtCn8JtowhBAHTBY4xAHRwgh7gKTKhBCTFW8E5PzIUOGWCf6yNgG9ALDunXr1OQ9skDrDZeusWPHKktIgQIFwt0f+8Bag4B+ZGHTLxAyHFltYuJcSKZw/Phxm0QTEDocJSqAGyDcA5ERDjV6kFDB6NplBG2M4/RZ+pCkIirgXpChDBnxNDC5/vfffyWqoEYVrm3GjBkSncCtEH0uImClgoCJBBzG7IYasF7Csqa5KgIkK0DCBFiCIns+FGuFMKO/PgjSv/76q9NjInst6P9wjdP/NrA4YV8kyyCEEHeBFiJCSLzk7NmzShiAtQauPJjsY9IPFx5YTDSgrYZWG3EwiBeCVQQuYEhxHVngKpcnTx7Zvn27/PDDDxHuDxcluCfhe/GdmuYdx2My6UizHxPnwuQYBTMx0cWEFhYCnAPWH0fCDixfyFaXIEECJRxFRMeOHeXzzz9X7YPrgOVAHxcUGeB6h4x+sMbhvLhWTPxxrVEFk3vcBwqxjhgxwmVLE6yNRsEZgjWy4AEUQ8XEv2XLlk7PAQEd+0EIgRCqt34hTkrLxobzYl+4d8LFERZBCKTdu3dXv1tkz4d06kiRjXaEGyJc6iAMwYL3ySefhHvfrl4LXEaR2hvxaNgXx6GgK4SkyLonEkJITEKBiBAS78BEDC5Z0Hhj4gd3NkwGMTEzuo5hAgihAZpyuIChPg7SVqPWihZnAWAJyZ8/v9PPAJPzOnXqqGB91INxBdRowaQa7k34H3VaMLHU1xhCzA6SGehB8LtesHuVcwFMaBETo9UhQhwSPsPlzggsC4hHwnk1V73wgEAGYfTHH39Uwil+HySJgJuaZimAUIL70WK7NDBh1wf1AyQBgOCn1SGCxUGrmRQe2I7vcCQcIpEAEmmg32gCEa5Tc/HTo10rMCZV0KxgiHtCemlYn8IDbensXEhEoAfJMJCEAsIqYnFQ/wqWwaieD8IlrG0Q7FAHCpZNxBBpyTfCw5VrQVv8/fffsmHDBmVtxPUgVgvfEV5sHSGExDZeSDUX699KCCHxEEwMMSFF4oFRo0aJJ4GJsV7AO3z4sLIyoWgtBCM9EESQmQ1Wt6hkZzMDENIgzEEo4uSfEELcG1qICCHkFYE1YNKkSSquBRYFBOd7GkjLDasQLGTIIIakErACoJCtBgqkLl26VKX2xjYKQ+Fbo2DJojBECCHuDy1EhBDyiqDOyrhx45R7WevWre3cvjwFCESwbMDVCdYhuODpQU0ZCERwQWzfvr3KGEYIIYR4OhSICCGEEEIIIeGCsg5I5b97924Vg6gvkB0RiCFEvCIS6iAJzptvvqniNt0Fpt0mhBBCCCGEOAWp/BEjC1dgZBn93//+J66CZDply5ZVruUQjFC4HHX/Ll26JO4CY4gIIYQQQgghTsmbN68qZI7MopEtgo3skkFBQXL06FFVIgKWJmQ77d+/v8pQ6Q7QQkQIIYQQQghxCjKLulJmwQhqASL2FHXjIAxpSWdQ+w2FzCEouQMUiAghhBBCCCHRzvnz51UtObjI6UEdO2RoRT0zd4AuczEAfnhUTs+dO7ckTJgwJr6CEEIIIYSQSIM4HtSaQ2IEvftbsmTJ1BKd3L59W/2fOnVquwLX+u1xjUcLRKi6vX79ehXodfPmTVm8eLFkypTJ4b6okI5K9I8fP1ZVylE93FF9CFf3Cw8IQ126dInyfRFCCCGEEBKbjB49WsaMGRMj57ZYLOF+jms8WiBCVfV8+fKpmhjLli1TQowjJkyYIFOmTJGJEycq/8ePPvpIVq9eLVu2bFF+jJHdLyJgGQILFy6UwoULR8OdEkIIIYQQ8urATQ2K+1WrVkm5cuWs66PbOgTSpk2r/kfBb2PmOf32uMajBaJt27YpwQUZKr788kuH+1y7dk3Gjx8vM2fOlJ49e6p1+PEhtKDaumbJcXU/V9Dc5CAMIc0gIYQQQggh7gTqAcV0IfHs2bMr97iDBw+qwuUaBw4cED8/P7cxHHh0UgVXsl2ggBSqyLdq1cq6Llu2bFKhQgVVICqy+xFCCCGEEEIch43Aw0rD29tb2rdvr4wLDx48UOsw354/f740bdrUbYqzerSFyBWQ8xyBXMZgLrjabdq0KdL7OQIpA/VpA2/cuBFt108IIYQQQkhccvDgQRVjryVlQDjJiBEjJCAgQIYPH27d79dff1WeW/p148aNk61bt6rU3Q0bNpSNGzeqc8yYMUPchXgvEAUGBjr0icQ6bIvsfo6YPn26jB07NpqumBBCCCGEEPchQYIE1pAQCEIa/v7+Nvs1a9ZMChQoYLMOmex27Ngha9askbNnz8rAgQOlSZMmkU5aFpPEe4EIyRBQEdcI1vn6+kZ6P0cMGDBAunXrZuMX2ahRo1e+dkIIIYQQQuKaIkWKqCUiXn/9dbUYQbxQ8+bNxV2J9wJR5syZVUpuVMqFH6PG9evXbVJ0u7qfI4x525GggRBCCCGEEOL+eHRSBVdALaFnz57J/v37bXKfw3SHbZHdjxBCCCGEEBJ/iPcCUc2aNaVQoUIqoAuFXAEyW8CK884770R6P0IIIYQQQkj8waNd5hCUhawXcHUDnTp1UtkukDq7R48e1iAwZLtAar88efKoLHInTpxQRVP1vpCu7ucJFP7w2Csdf2RiwWi7FhIGfxNCCCGEEPfEowWidu3aSYMGDRwWgdJTsGBBOXbsmBKenjx5IsWKFZMkSZLYHefqfiT+QwGGEEIIIcQceLRAVLp0aZf3RaKEkiVLRtt+JOpQ2Ij/8DcmhBDCsYR4Ch4tEJHYgZNbEt/6oCf0aTPec3RitvslhBASdSgQEY/nVSc+njj54WSZxDcowBBCPA2+t+IPFIgIISQaMNvAaLb7JYR4PnxvEWdQICKEEEIIIa8MBQ7iqcT7OkSEEEIIIYQQ4gwKRIQQQgghhBDTQoGIEEIIIYQQYlooEBFCCCGEEEJMCwUiQgghhBBCiGmhQEQIIYQQQggxLRSICCGEEEIIIaaFAhEhhBBCCCHEtFAgIoQQQgghhJgWCkSEEEIIIYQQ00KBiBBCCCGEEGJaKBARQgghhBBCTAsFIkIIIYQQQohpoUBECCGEEEIIMS0UiAghhBBCCCGmhQIRIYQQQgghxLRQICKEEEIIIYSYFgpEhBBCCCGEENNCgYgQQgghhBBiWigQEUIIIYQQQkwLBSJCCCGEEEKIaaFARAghhBBCCDEtFIgIIYQQQgghpoUCESGEEEIIIcS0UCAihBBCCCGEmBYKRIQQQgghhBDTQoGIEEIIIYQQYlooEBFCCCGEEEJMCwUiQgghhBBCiGmhQEQIIYQQQggxLRSICCGEEEIIIaaFAhEhhBBCCCHEtFAgIoQQQgghhJgWHzEBNWrUkJCQEJt1efPmlYULF9rtu3TpUlmxYoU8fvxYKlasKIMGDZIkSZLE4tUSQgghhBDiXrx48UI2bdokZ86ckaxZs0qtWrXE19fXpWMfPnwo27Ztk8uXL6s5eNWqVcXLy0vcBVMIRFu3bpVhw4ZJ3bp1rescCTmjRo2Szz//XKZNmybp06eXcePGya+//ir//POP+Pn5xfJVE0IIIYQQEvc8evRIGjZsKOfPn5c6deqouXLChAnlr7/+kjRp0oR77I4dO6Rly5Zqbl24cGE1v86TJ4+sWbNGEiVKJO6AKQQikC9fPqlSpYrT7VeuXJFJkybJ7NmzpWvXrmpdyZIlJWfOnLJ48WLp1q1bLF4tIYQQQggh7sHYsWPlxIkTcuTIEUmdOrXypMI8eeDAgbJo0SKnxwUHB0vbtm2lXLlysnLlSmUVCgoKkqJFi8ro0aNl6tSp4g4whug/fvvtN/WjNW/e3No4mTNnlgoVKsjPP/8cV78PIYQQQgghcYbFYlFCT8eOHZUwBGDZ6d69u/zwww9KOHLGsWPHlFWpS5cuVhe5ZMmSKYvR119/rdzw3AHTCESw/Lz22mvSoUMHWbBggYSGhtr9YDD5pUqVys6ydPz48XDPDUkXPpHacuPGjRi5B0IIIYQQQmKTixcvys2bN6V06dI26/H56dOncvjwYafHYjswhp4g9uju3bsqHskdMIVABKEG5roPPvhASpUqJR9++KFUq1ZNnj17ZiPUJE2a1O5YSLGBgYHhnn/69OkquExbGjVqFCP3QQghhBBCSHQABb5eoR8UFOR0P2CMFdI+Q1hyRqFChdT8+pdffrGug1ECnln6c8c1pogh2rt3rwQEBKi/69Wrp2KJypcvL99884288847VknVmIkOwI0uogwaAwYMsIkxOnDgAIUiQgghhBDithgV+KNHj5YxY8Y4dJkDxqxw2ufw3N6QxOyzzz6THj16KItQsWLFVMIyd8owZxqBSBOGNBDYlTZtWtm/f79NvBAkXPyo3t4vDWfXrl2TLFmyhHt+WJGw6I8hhBBCCCHEXUGWtxIlSlg/6+eyerRwknv37tms1z5rcUXO6Ny5s5p7r127Vs21+/btqwQixBFh/u0OmEIgMvLkyRO5f/++pEyZ0rqucuXKyoUO1qSyZcuqdRCOkCqwRYsWcXi1hBBCCCGERC9Igx2R0h/kypVLub0hVkg/J8bnBAkSqFTaEQHXOSwaffr0kezZs6tszu5AvI8hgo/ili1bbIShXr16KfMf4oo0qlevrsx4MBfCTQ588cUXyrdRc6sjhBBCCCHETCRIkEBZc5YsWWKNv8c8GqEn9evXlxQpUlj33bBhg8ybN8/m+HPnztl8Pn36tCxcuFCGDBki7kK8txBBqu3Xr59yj4NZ7uzZs+p/+C9CANKAm9yqVavkzTfflBw5cijrEQLMvvvuOylYsGCc3gMhhBBCCCFxxUcffaS8qZCxuWnTpqogK9JpQ0jSg8+oN4SU3BqrV69WSRVQ0BVxRBCGkPX53XffFXch3gtEBQoUkN9//139APjhMmXKJBkyZHC4L6rmHjp0SKXghiUJpj1U4SWEEEIIIcSsZMiQQRkXvv32W2VcQJIyGA2Mmedq1aplV8IGhgmEo6xbt04lWUAsEZKbuRPxXiDSwI9j/IGcQYsQIYQQQgghYpN04b333pPwaNeunVqMwLqExV2J9zFEhBBCCCGEECJmtxARc2IJfS73/10tz+9fEr+U2SRFkSbilSD8ulKEEEIIIcQ8UCAi8VbYwPVdWN5dHl/cbV0XeORXyd56nltdJ4nfuPtzQgghhJgdCkQk3ggblhehEvLwlgQ/uC4hD65L4LH1NtcHHl/cJXf3LZPUZd+Kk2sk5uJFyDO5sLSLPLl6wLru/r8/S/Y2C8Tbxz9K56SARQghhEQvFIhMhKsTKRSkRfXhO3fuqOXB6QMS+uS+hD6+JyFP76u/n1w7Is9uHLUTNs5910ESZSomCQJShC0Jk8v69RdVFWNtQe56VCiOzPVZLC8k5NEdJej8+OMxuXTpknU5t+2UBD+4JiEPbuEkEbbDjb8nye3tX4lfqhzinzqX+n/NmmqSP39+labdx4ePBYkcDx48kCfXj8jzO+fk2d3z8vy/5dnt06pf63lyeZ8cn1ZKvBMmVc9HgoTJ1NLqTBaV7l9b7h14Kt7+tvt4+wbI5dUD5fGlPdGmiKCARQghxOxw5mcmi8733WwmUre2fiGJspeTF08fSOiTe2FCz5P74jslSAlFUeHptX/Voqf+GsNO3j5hk7yA5FahKYF/Mnl0cacSeDRubvpU/FJml5CHNyT4wQ2o29X65osivg5MDr39kqj7ckTo47vyBMvlfepz4w3T1P++vr6SO3duuRKaSfxS5xL/VDnEL1VO8UudU3wCUkT75NFsk1F3v99whfIXIfL8/mUl6Eyfvk5OnDghJ0+eVP9fu3Ytst8kL54GqSWsDLTIivNRu2YoIk7NqS0+idOoa/Xy9lX/NzyYUvz9/cXPz08tVw89frndx++/+/KWwCNrJDjwsvV8d/d8K+lrfaCeS2+/xNYF7wTUa/P035gQQggxQoHIJGCCoheGAISPoMO/uHS8d8JkSiBIEJBSCTHKSnT1oN1+CTMUVppsTbgKeXJfLMFPbHd6ESKhj++oJTyw/YmDfWDBQXHdLFmySNasWeXPc4nEN2kG8UmaQXyThS0JEqVS32N06wvIXELSVnlPTdbCtPnn5Pmd8xISdEVZroKDg+X48eMiclzk1P8MbZBCnfPF84fWdbe2zZHkhRqJt4+fiHcC8UrgI15ePvL555mVcIVrxRJ45KYSBL28wvbBvmIRubl5pjy7ecJt3A7N5mZpd33L3pbH/wnJmtLAP11+Cb53UfUZTSgfuNLxObx8/MUvJYTo7OKfOqcEP7glgf/+aLdfylLtJCBjEQl9GiShTwOVYNSwoJeyzGrLqYu31HajhckRcBXFomfdBYkSz26dkovLXxbU00gwQyRx4sSSNGlStVwK8n0pMPnj/0Ti5ZNQHp78W4KDrlqPg8CVvfV8t/iNAQU2QgghRigQmQQ1mXMAJm+JspWxurhB6JnzTlHl2oZiW/i/2tTr4oUJfAST20TZyjmc3O4bk0sVxtVc8Dp8ekhC/3O9C1sClbD2/J79DC5hhiKSvPAb4ps0vfhA2EmaUY59WkUSJHh5PYU/POb4phP4qYnY/cOr5fm9i+Fqq/eMyiGnT59W2n4sU5ft/M/16Zy8eBYmAL14et/uuJCga3Jnx1d26/vYylKR0vafmd9EEmUpKb4psopfiszq/xs3Ukm6dOkcuhrG9eQR+8BCcvv2bfX74v+7+//9z83yvtX6+PTOWQkJvGJ/vwvflID0BcOE7UQpxScgpfz4YzFJmzat6oP4H/Fhxj7o6vW9CH6qijLfuHFDrl+/rpZbWw9LyKPbYW6Y6v/bKvZMQjV7zUulgd5qGYaXZM+eTblYYsmXL5/6/72fvFUf9fLytrm+4MBLds9JhteG2F3ntxML2nzW+jWuXxOcAg+vljs7v7Zrh6T56kjC9AXEEhr83/JcWpdNIs+fP7cuv+2/o9setg8sXhEpJvQ8evRILWhDV8G9n5rbQJLkqCgJ0+VXAib+jwtCnz2SC9+/bWPFdiehnBDiGlRskOiGApFJ8EuR1eH61BXelpTFW9isa9zYdmLm5W2reVbrIiFswG0nY8aMagHJfk9nt8+9Ayvk2u+j7danLNnK7vr0wlBE4HqMxzsiICBAihYtqhaw9GHYZBRWI0yWYU26vWOePDq3ze5YnyRpxSdx2KRdLCFiCQ2RzCm8JSQkRFmc8P/dB8/F8iJY5EXof/s5j3V6fu+8WvRk+FYkUaJEKsYpZ86ccv1aCvFNkUX9rn4psohv8swqviQygwTu7enTp2qC+zzwirLkvcDyPOz/0GdBcnvbHOUipndj9E+fX148CfpPmL0nL54/kkxTI2xi5/d7+4xa9DRfb9jJyzvMtfI/gQkWQFgiH57/RwmlGre2zJKAzMUl9NFdCXkcJuxAoM35SdSvzz9NXklWqKH4w3USLpQps8mxaSXt9vP937FXek6c4e2bUC2+SdOJf7U+8uTav3YCVpYm0+zO+YUTAcuV5y5DnRGSLH8dCX3+SF48f6x+41ltU6lYKSwPHz6UST+d/W/7f/s8eyRPbx53IEBCcXBV7h9aZbMu+4/ZpHjx4tbl2d3Eqn30AiWITJ+GWx+Ec1RRv//vNuUKCKEvGK6OgZclBK63BiCU4/dx5T1BCIkarj7H+nEJ75mnt06FjU14xwS/HJvu7PxGgu9ftB5HxQZ5VSgQmYQURZtI4NFf7SZSeClFFVeFjbi6vugAFhnfJGnVAguWI4EobdX37drhSASTUSSJuLf/B7n+xzi78yXKXlFNgLXJnOZy+PjxYzl8+LBaHJEgUWqxhDyzcem7uXG60siHrcdggkHlsSSd9UydL7KxYrAmPD73T7j7IF7lhd9/STUCUopPorC/g4OuycMzm+3vN1s58UmcWkIe31WJO1Tc19N7SpC0Ynnxn6XpnoTnQBby8KY8OPGn0+2IgYGl7d6L5EqIxfci9gb/P7t9xm7SDlKV7fhK/Tw6n5PoELBcee5Slmipzukjaa3r33jDtk8vuOW6gJU4Z1h1cghMoY/CLFIXL15Uy5o1L4MMvXwDJGHafP9ZkgqIf+rccnPLp9ZYPy1LH2KcQoKuKyEnOPCKmmQV+OmWsgQ+e/Ys0u2AtiSExJwwdHZhS3l2+5R13Y0N08QvVS6xhIQJO5pCzmfKkyjFMEOxcfabVpK8UEPlGh+QobBy4yXEVSgQmYTonkiZ7fqiW2iDFjxl8Tcl6Pg6e7fDVl/qsutZlBCyqJ2v0npry/K/DsvzwEsSEgSNt0Xt68j1CVacxxd22q1/6NJFJnBoyUqYvqAkyV3dRthZNbiU1cUySZIkUmQY4rAkym6Whz8uIIGBgcr97tatW9L6k30S8p+wFCY43ZfHl/dKsANXUP80uSVxrqr/CTthQs+aYeUkffr06hphYXRkLQlzIbvodkJ5fBCwsrX4wnpOWO2e3jwhvUvfk4MHD6oFcXsQgDEpQmyio/hEDQhH5xe3sVv/MhIvDMQ2KStq8iz/WVOzKDfYe3uX2B2L+yaExAywDOmFIYC4yae6cgSuAqUJxjxL8FO7bc9unZCbm/57E3glkITp8kmvwBpSsWJFtSBhUmxBlz7PgwKRiYjOiZQ5ry96J4+unA8WKlgwKlQoKBUqVLCu36nFl4Q8VwHscAm6s3uRQwsWEl0kzllJudR5+yZS/3/yVl4VIK8t7efdEG8/bA9bMOjcP7jKsRtjqbZ2v1OZMgWj5X71950iRQq15MmTR5LmTeGyNSJV2U5211esWPReX3witgUs9OckOdPI4MEvfxNYdQr1XKsEpbDluEo2AoHeKd4+4pc8k/gqgSezDG1TWrmTam6lVafesIu5wyTl2a2Tbi/0EmKGGOaEmYpL0tzVw8Ydv7CxaXbXfEqppo1Nb35xXTcuJVTKRGfvfox1yCALbwQo857eOCZz5mCZo7ZDIfY0eREJyFxMEmUqIQGZiirFSXQKMFBivngaKBdX9LRR7NClz/2hQERIHAptr3o+ZLdDanAsGAQcCUQpS7a2+462bW0FhISr7S0mZnSzdHeh3BOIShsizhCWRyz6icWdnQvl5sawlPh60lUfIKnLd7FJtDFkiCH20eumg2szp9BLiDvGMKcs3tzuXdGkie1z7JfCx+V3v+ZtEPzgZpil+coBKeB7Uvbu3avikuBxILc3ysMzG8MO8vJWMaLI+InsokiipHFv/3JJV2OgslqHPnsQFiv57IEMHeovQUFByoMBy/mD1yX02UO1LfQ5/n/k0LOCsYruDwUiQuIJ0S0guPvk0d2vj7wasO6kLttBHp7dZNenU5fr5DDroEvnpdBLSLwem5CAxjd/HZUYZuvEgirLJlxzd+zYISO+XK8EJcQeIjYVbnZYjDy9fkQufv+23frJmyTKMFbRvaFAREg8ISYEBHefPLr79ZFXg0IvIZ5PXI9NSPRTtmxZtXx5tbZah7ptj1W84iHlzuYoO+Z/3xRWZ80/iSTwTyql86aV5MmTqyVZsmSy6mBI2Da/JOLtn1QS+CeRR5f2yt3d39hfB2MV3RoKRITEIyggkPgG+zQhno+7Pccol5EsX221wKXPUUxS+trDJFXpdjalALYZMshudZCgJ0nuqvL0xhHGKnoYFIgIIYQQQogpcebSl6pka7u6aK5Ay7ZnQoGIEEIIIYSYkrh26SPuAQUiQgghhBBiWijAkMjbAgkhhBBCCCEknkALUQxy59NP5EjqlNbPyUuVkSyduqq/T4wcKiFBgTb7J86TT3K831/9fXbqx/Lksm0xM/+06STPiLHq74tzZ8uDo4dttnv7J5SCU2aovxteXSfF7x+yu6ZpBfpLsLefVL+5WSrd3m63/cs83dX/d7dskmsrv1d/f3j+iXX7tznay+VEWSRf0Alpfvlnu+N/ytJYjicrKJkfX5G3zn+n1h3pi8rSYWR4s6WIZJTkz+9Lr9Nz7Y7fnqa8bExXQxK8CJEPjn9it/3fFEVEJCyo8fjQgRL65LHN9Z1NnEOWZ2+t/u5+Zr6keXbH5vib/mllQe6wVJptL3wvOR5dsLlGn8RJJf/HU9Tfja6skSKBR+2uYXLBQfLCK4HUurFByt/ZZbd9Vt6e6v87//tLrq9eZdeG3+R8S64FZJRCgUelyZU1dsevzPqmnEqaV7I9uijtLyyza8OMrdqhxJykenZH3jkz3+74LWkry9a0VcQv9JkMPDHTbvv+lMWtbXhscF958fy5zfWdSppbVmYNM/W/e3qupHxuWxzzWkAG+SZnJ/V3x/PfSZbHV2yuzzc5iqi+pf5udvlnKRBkm9L0hZe3TC44WP1d5/pfUubuXrtrDHnwmfgkTSa3/vxdbv662ub6wIJcXeRmwnRS9P6/8sbV3+yOX56tpZxNkktyPTwrrS+usLk+UPR5Tfk3RVFJ9/SmdD270O74jemqyfY0FSVRyCPpe3KW3fZrqxpKxuat1N9H+/cWy4tQm2s8niy//JSlqfq796nZkjT4oc3xlxNllm9zdFB/dz63SDI+uW5zjX5p0qKHqr9bXFopeR+csTk+2NtXphUYoP6uf+13KXnvZQFAjdAncyRBQIDcXPer3Pp9rV0bzs3dTe76p5YS9w5Ig2vr7Y5fkr2tXEycTfI+OCUtLv1o14aFgmvL0eSFJOOTa9L53GK74/9OX1N2pS4nSYODpPepsMKIeq7/3EgyNG0ultAQOTrgfbvrO5y8kKzJ3Ej93ffEZ5Io1Hb7+cTZZVn2Nurvrme+liN9bdu4+7VEMi93N/V36wvLJdej8zbbnyZIKDPy91V/v3F1rRS9b/s+xf0WnPaZePv6yo01P8vtv+zbKO+o8eKXOo3c2fQ/uf7jCrvtOfsNlkQ5c0ng/r1y+Rv7ZzXr2z0kWfGS8vjMaTn3mf37LmOLNpKqanV5duumnJ5gH/Sdtk59SfdGE3nx7Jkc+6Cf3faUFSpJprYd1d/HPugvL549tdmetFARyfbOe+pvnB/foycgS1bJNXiY+vv85zPk0emTNtt9kiWX/OMnqb8vL1oggfv22F1D4U/DfvvrP62UOxv/ttueb9xE9c64/fcfcuOXn+y25xr0oQRkzSb3d++UK9/ZZ+7K1qOXJC1cVB4ePyYX5nxmtz1T6/aSslIVeXrtqpyZNN5ue7qGjSVtvQYS8uiRnBg2yG57qsrVJGOrsGcR/RT9VU+yoiUka7d31N8nx4yQ4Hu2Y06i7Dkl54AP1N/npk+Rxxde1roBvilTS74xE9Tfl+bPlaB/D9hs90rgI4Wmf67+vvbDMrm7bbPdNeb/eJr4JE4st9avk5u//WK3PffQkZIwYya5989Wubp8id327D37SJICBeXBkX/l4ldf2G3P3KGzpChbXp5cuihnp020256+cTNJ81pdCQ68Lx8enWy3fVeqMvJ3htfU3462H01WUFZnaexwboT3woVEWWVpDox7Il3OfiMZnt6wOf6uX0qZm6eH+rvlxRWS5+FZm+c4uuZG9/xS2cyNtOuL6txIuz5tbpS6ei15fue2nBo30u74NLXrSfpGTeVFcLAcG9THbnuKchUkc/tONnMjPUnyF5Lsvd5Xf5/+eJzcOWo/tzE7tBARQgghhBBCTIuXBeXASbSye/duKVeunOzatUvlvY9tCjtIAxkZjhjSSsb388XEOXk+c7VfTJyT53Ov9iOERAzfW57xnonreao7QgsRIYQQQgghxLRQICKEEEIIIYSYFgpEhBBCCCGEENNCgYgQQgghhBBiWigQEUIIIYQQQkwLBSJCCCGEEEKIaaFARAghhBBCCDEtFIgIIYQQQgghpsXnVU9w6NAhOXHihDx79sxmfZ48eaRChQqvenpCCCGEEEIIcU+BqEOHDrJkyRLx8vISb29bY1PXrl0pEBFCCCGEEELip0C0fft2+eWXX2TDhg1SpUoV8fF5ZWMTIYQQQgghhMQqUZZizp07Jw0aNJAaNWpE7xURQgghhBBCiLsnVciRI4fcu3cveq+GEEIIIYQQQiLBw4cP1RLrAlG5cuXk7t278vPPP0f5ywkhhBBCCCHEERMmTFCLnsWLF6tFz7Rp09QSKy5zK1eulBEjRlg/w0LUrFkzSZcunaRMmdJm35YtW8r48ePFk7BYLDJv3jxZsWKFPH78WCpWrCjDhg2TVKlSxfWlEUIIIYQQYipCQkLs1p09ezbavydSAlHOnDmlRYsWLu1bunRp8TQGDx4sixYtklmzZkn69Oll1KhRUr16ddm9e7ckTJgwri+PEEJIHFH4w2OvdPyRiQWj7VoIIYTEoUAEIccTBR1XuHjxosycOVMWLFggrVu3VutgKcqWLZssXLhQevbsGdeXSAghhBBCCIlmIhVDdOzYMdm8ebNdEdb4wLp16yQ0NFSaNm1qXQcrUaVKlVR6cUIIIYQQQojJLUTbtm2T7t27K/cxxNcg5TaW8uXLi7+/v3gyx48fl7Rp00ry5Mlt1ufJk0f+/vvvcI8NCgpSi8aNGzdi7DoJIYQQQggxC3/99Zc8ffrU+nnr1q3qf+O62rVrx45A1KFDByUgbNy4UTZt2iQTJ06U0aNHxwsB6cGDB5IkSRK79UmTJrURdhwxffp0GTt2rLgLm+6/9Ypn2G2y88XEOXk+M7VfTJyT54vf7Xe7Z9lXPJ9ImjnRe06ej+33qn3G3Z87dz8fscfPz08OHDigFiPGdQ0bNpRYEYgg+GhCD4Dr3K5du6wC0uTJk60CErLRDR8+XDypwYODg+3WP3/+PELhbsCAAdKtWzebH6hRo0Yxcp2EEEIIIYTEBceOHZMzZ85I1qxZpXjx4pHK5Hzo0CG5fPmyZMiQQR3r4xOxGIJsz1himkgJREYgKFStWlUtSDoAk9Ynn3wie/bskXPnzoknkSVLFrl586aKI0qQIIF1/dWrV9W28EiWLJlaNK5duxaj10oIIYQQQkhsERwcLO3atVNhJIivx1y/cOHCsnr1aoceVnouXLggTZo0USElJUuWlCNHjijjCcr5FC1aNNxj58+fr/7XGx7cSiDCTSHBAixDsBAdPXpUMmXKpISjt99+W+rXry+eBK4b1iBYvOD+ByAcbd++XXUAQgghhLgPRnctno+QmGPSpEnK8AErD6xDd+/elRIlSsiQIUNk9uzZ4R7bp08fVd/z1KlTSnjCfBveZpAXUNomPGBRig0iJRBB6Pn888+VAIQkBLly5ZJq1arJwIED1f+5c+cWT6VKlSpSpkwZ5eq3du1aJbnC2oXis7169YrryyOEEBKPiO7JfEyc093PR14N/h4kMsydO1c6duyohCGQKlUqeeedd5SghFj68MJL9u7dK82aNbNakhCm0rhxYzXnNnpmxRWREoj++ecf+fLLL6VcuXKyZs0aFbzk7R2pzN1ui5eXlzLdtWnTRlm64AKH7BWoReTJgh4hhBBCCCFR5cqVK2rB/F8PPj98+FC5wJUqVcrp8ZhHwzqkB59hWHEHYSjSAlGtWrVUogS4yTVv3lwCAgKkcuXKUr16dWUhQtFWX19f8VSyZ8+uXOQuXbokT548UT+UKwFfhBBCCCGEeBIIf9G7pCUzxMQbY+NRn1OP9jmi2PnPPvtM1flE6R7IC/v27ZPff/9dli1b5tJ1Tps2TRlkImLQoEFqiQqRmu1DQJgwYYL6G9aTHTt2KOEINzVmzBhlLUL8DW4WNx5RoJS7opkDCSGEEEIIiY8YMyKPHj1azeeNhISEqP+N1hzts7bdGajxiWQKiEFCsjJYh5CQIXXq1C5dZ6FCheysU872iypRNn8YU3AjQOq3335TAtOoUaNURgktMwQhhBBCCCHEfUD4CxIjaDiyDoGUKVOq/wMDA23Wa5+17c6y06FgarFixZQgBM8rpOBG/FHNmjXl9OnTTr9XAyE6jgS16OSV/MGQphqZ5rQ6RPAhxE2mS5fOY61DhBBCiBEGoBNC4htweYuotIzmIYYwGdQgQnIEDXxGDH54lhnULMKC5AtaGAqOQYKGefPmyf79+1XoTVwTKYEIGdf++OMPqwCEhtAaFG5yqEWEm4IZjBBCCCGEEOLZ+Pr6qqxw33//vUqzrbnKLV26VHmKpUmTxiajHBIwYH+QOXNmJQBpMoMGjCjRGaaC9N1IBV6vXr2YF4hWrVqlAqJQYRaCz/vvv68aomDBglH6ckIIIYQQQoh7M3HiRClfvrxKqtaiRQtlIEHtzi1bttjsN2fOHJW1+f79++pz0qRJZejQofLRRx8pFzu46KF0z6effipdunRR1qfwgLsdePTokZw9e1YJUClSpLBuX79+vUyePFk2bNgg48aNix2BCBcFCa9AgQJR+jJCCCGEEEKIZ5EzZ045cOCAEnjWrVunXO0OHjxoJ9CgpifihvR8/PHHUqdOHZVrAInYEFqDDHNvvPGGS3VCUecI8UZI3oAcBigEC8EHbncQhOCZ9s0330i7du2ifH+REohy5MgR5S8ihBBCCCGEeCaZMmWS8ePHh7vPu+++qxYjEGiwRBYkXfjggw+ka9euykKFDNf9+vVTpXJQ1HX16tUqWx7c8l6FSAlEW7duVRKYK1StWlU6deoU1esihBBCCCGEmJhNmzZJgwYNZO7cuerz22+/rWKUkM0acUOJEyeOlu+JlEAEn78FCxYoS5G/v3+4+2bMmPFVr40QQgghhBBiUq5duybFixe3WYeaRshmHV3CUJRc5pBJAkFRrVu3lrfeeksVYiWEEEIIIYSQ6ARxQ1q6bg18Nq57VSKdVAEVZhEUtXjxYpVhDj58EIwQ2IS/CSGEEEIIISQ6+PHHH1UskcahQ4fU//p14M0331RLVPCJSi7yJk2aqAX5vpGTfNGiRTJq1ChVi2jYsGFSt27dKF0MIYQQQgghhAB4pj1//lz27NkjRozrKlSoIFHllexNqVKlkl69eqkApylTpqj83z/88AMFIkIIIYQQQsgr0bt3b7XENK8kEG3btk25zi1fvlzlBe/bt6/06NEj+q6OEEIIIYQQQtxJIDp37px8++23ShBC2jvk/l6yZInUr19fEiRIEDNXSQghhBBCCCFxLRDBHa5NmzZSokQJef/991WmuRQpUqhtqEqrr0wbExkgCCGEEEIIISQ68Y7MzkFBQWKxWGT//v2qSixqDQUEBDhcHFWpJYQQQgghhBB3IlImnCpVqsicOXNc2rdgwYJRvSZCCCGEEEIIcT+BqECBAmohhBBCCCGEENO5zBFCCCGEEEJIfIICESGEEEIIIcS0UCAihBBCCCGEmBYKRIQQQgghhBDTQoGIEEIIIYQQYlooEBFCCCGEEEJMCwUiQgghhBBCiGmhQEQIIYQQQggxLRSICCGEEEIIIaaFAhEhhBBCCCHEtFAgIoQQQgghhJgWCkSEEEIIIYQQ00KBiBBCCCGEEGJaKBARQgghhBBCTAsFIkIIIYQQQohpoUBECCGEEEIIMS0UiAghhBBCCCGmhQIRIYQQQgghxLRQICKEEEIIIYSYFh8xAUWKFJGQkBCbdQULFpSffvrJZl1oaKjMnj1bVqxYIY8fP5aKFSvK6NGjJW3atLF8xYQQQgghhJDYwBQC0fHjx2XixInSqFEj67qECRPa7TdgwABZvny5zJ07V9KnTy/Dhw+XatWqyb59+yQgICCWr5oQQgghhBAS05hCIAIZM2aUAgUKON1+/vx5mTVrlixatEiaNGmi1kE4ypIli8yfP1/ef//9WLxaQgghhBBCSGzAGKL/WLdunVgsFmncuLG1cdKkSSOVKlWStWvXxsqPQQghhBBCCIldTCMQTZo0SYoXLy7169eXyZMny9OnT222nzhxQsUKJUuWzGZ9njx55OTJk+GeOygoSC5fvmxdbty4ESP3QAghhBBCCIleTOEyV6ZMGenTp4/kz59fjhw5IqNGjZLvvvtOduzYIYkTJ1b7PHjwQJIkSWJ3LNZB4AmP6dOny9ixY2Ps+gkhhBBCCCExg0cJRMgCV7hw4Qj3QwKFZs2aWT9v3bpVfHzCbrV06dJSqlQpKVq0qCxYsEAJSlqShefPn9ud69mzZw4TMBiTMXTr1s36+cCBAzYJHAghhBBCCCHuiUcJRAkSJJCff/7ZpQQKejRhSJ+GG1nkYC3SQPIEuLohPbd+/6tXr0rWrFnD/T642eld7a5du+bS/RBCCCGEEELiFo8SiEB4meJcBS5wd+7ckXTp0lnXIb12cHCwcqOrUqWKWgfh6J9//pFOnTq98ncSQgghhBBC3I94n1Rh1apVqgCrVpj17t270rlzZ2UF6tixo3U/ZJOrUKGCDBs2TB4+fGh1vUNsUc+ePePs+gkhhBBCCCExh7cZEiqsXLlSUqVKJdmyZVPudLdv35aNGzdKvnz5rPt5eXmp/eCWlylTJrXfV199pYSpnDlzxuk9EEIIIYQQQmIGj3OZiyzZs2eXJUuWKAsR4oEyZMggfn5+DvfNnDmzbNiwQW7duiVPnjxRcUXe3vFeZiSEEEIIIcS0xHuBSAMucrAQuQLqERFCCCGEEEJegtCTixcvKiOCq/PlnTt3isVicbitXLlybmF8MI1ARAghhBBCCIk8FotFlZmZO3euCjk5ffq0NG/eXObPny++vr7hHjtw4EBrLL8GMj2/ePFC7t+/T4GIEEIIIYQQ4t7MmjVLxdbD2oNanufPn5eyZcvKmDFj5KOPPgr3WNQD1YPkZQhhgUAVkTAVW8S9jYoQQgghhBDitnz66afSrl07JQyBHDlyyDvvvCNz5syxs/5ExIoVK+TRo0fy9ttvi7tAgYgQQgghhBDikBs3bsiZM2ekcuXKNuvx+d69e3L06FGJDIsWLZLcuXNL9erVxV2gQEQIIYQQQogJBZ3Lly9bl6CgIIf7XblyRf2PsjR6UKJGv90Vzp07J5s3b5YuXbqokjfuAgUiQgghhBBCTEajRo0ka9as1mX69OkO93v+/Lk1Y7MerYyNtt0VFi9erAShTp06iTvBLHOEEEIIIYSYjDVr1kiJEiWsn5MlS+ZwP239gwcPbNZrFiVnxznKVAeBqG7duqrWpztBgYgQQgghhBCTkT59epcEk9y5c6tscKdOnbJZr30uUKCAS98HV7mzZ8/KpEmTxN2gyxwhhBBCCCHEIf7+/sqqs2rVKpv1+IzU21osEYDAs2fPHqfJFFKnTi1NmjQRd4MWIkIIIYQQQohTJk6cKBUrVpSePXtK69at5Y8//pDffvtN/vzzT5v9Pv74Y1m5cqUquKrn8ePHaj2SKWixR+4ELUSEEEIIIYQQp6D+0I4dO+Tp06cyevRouXDhgmzZssUudTbc62A1MrJr1y4pVKiQdOvWTdwRWogIIYQQQggh4VKkSBFZuHBhuPt8+OGHajFSo0YNJVC5K7QQEUIIIYQQQkwLBSJCCCGEEEKIaaFARAghhBBCCDEtFIgIIYQQQgghpoUCESGEEEIIIcS0UCAihBBCCCGEmBam3Y5FQkJC5Pbt2/L8+XN58eJFjH3P06odX+n4h+fPm+p8MXHOVzmfd/BTCbhwSAKunXilayCEEBI5goKCJDAwUEJDQ9l0UcDdxndPO190kyBBAkmePLkkS5YsRr8nPkCBKJZ49OiRXLlyRb1k/f39xds75oxzfsWq8Xwe3IbBISESmK2IyJalFIoIISQWhSGM0z4+PuLr68t2jwKcf7gXKKL68OFD9TeFovChQBRL3Lt3T/2fM2dOSZgwYYx+V/CFo690vG/2HKY6X0yc81XO98LiK+clnTzJVowCESGExBKwDEEYypUrl9Ksk8jjbuO7p50vuoES/uzZs6pvUyAKH8YQxaK7nJ+fX4wLQ8Tz8fbyEl8fH3nhx75CCCGxBSaPsAxRGCLxBfRl9Gm6gEYMBSKiQExTcHCw25wnuoXRiF4GiOuK7e9GO1kslhj5XkIIIcQdxte44FXHdFfvKzL3H5NtxfnEq0OBiChW/Pq7dBs84pWFGpync/8P3apVR037TD5dsNjp9j82bZVevXqpv/Gygs+tUVBBezx79lytx//GbXjR6Xn27Jn6f8SIETJ16lSH37t45c/y0WdzonxfhBBC4i8YWzAeaeOJBsYbrHe0YIzSxjH9YhyjomuSPmbMGJk4caK4E7/9b5P0H/Nq1zRu5myZ/MW8CNto+OQZMvubJS6dMzL7Rpb58+e73e/gaTCGKI4p/OGxaD/ngXdf7fi1a9fKt99+Kz/88IOYgbHTZ8ni78PudcaMGTJ48GD5asp46dzqTbUOAlDOirXE389PDv21RjKUrCQXd22S1ClTqO2lG7wpJQoXlMWfTlGft+zcIz1HNpMTJ8LPEvdWi6ZSpNYb0rdrJ0maJHGM3ychhBDPoWXLlmo8httTQECAdO7cWaZPn67GqDlz5liFJmzXEjX9888/8scff8jw4cNtEkN06dLFeoyejz76SCV6Gjp0qMQXxs2YLd997lgRGRUmzvpK/P185YNe3cVd6dq1qxQoUED69u0riRNzPhEVaCEyOY5ctl5//XVZsmSJA43UM4daJpimsS2ic8PyFKbtsjdl661S0MToj9X+dqalceZ25oo72pGTp+XJs2fqRaJRo0YNmbfkpTC4at0fUjhfHvU3BJcShQrK1l171eebt++oeJ99/74MrNy0Y5fUrFkzwuvBYFWrSgVZufb3CK+TEEKIe4IxcN68efLhhx8qTX10uo1//vnnatzcs2ePLFu2TH799VeluNMsPxhrvv76a+vnUqVKqeM6duxoYyFyJAwBCE4QsIxjbHjjJyxWUXFJC7NcPXPYPsbxXf8Zx+ivB8c7s9gcPHpczSfy5MiujjFeJ47TzzWcXY+eD3v3kIHvvG2zLjLu7o72dfbdEV2z0XqolXBBjDrmLitXrnT5uogtFIhMCh6mHh+MlJSFykrhWq/Lzn0Hrdt++eUXpZkCe/fuleJ1GkvygqUlbbEKMv7TL6wP7YRPv5BsZatLqiLl1DbtBRUYFCRN3+4lyQuUlnKvt5BLly6p9Vu3bpUUKVJI6qLlJF2xisp8rHe1a9b1PWnc+V11rmOnzyhho2HH7uo8VZu1ky4DPrS6viGNeffu3SVlypSSukg5eavvB/Lk6VO17fbde/K67rhLV685bYfNO3ZJ+ZLFbNblz59fEicKkP2Hw6x385f+IN3bt7Zur1ahrGzZuVv9vWnHbqlVuYJkz5xRTp278N85d6sXk8bp06elYuNWkix/KXV/eoGwYqkSsuGfnVH4BQkhhMQUmJSeOnUqwuXIkSNStWpV6dGjh0yaNEmNS/h89OjRCI+NjFCRO3duKVeunJw8edKl/Y1uc84ECL3LG6xEPXv2lNKlSyuL1BtvvGG9xgcPHigrBMZc1LXBPUYWuIthfE9ZuKzkKF9Tvl212rrtveHjZMmPv1g/Dxo0yCrE9Rw2xjpfOHfpshSoXl/97wiMv9qY/uDhI8mYMaPKsKbRa9hYmbN4WYTX48x97ubNm1KnTh1JlCiRVK5cWS5fu+H0fjGHadChm5qLVG/e3mZf7buTJEkimTNnlsWLw+Y2SJGdJUsWuXv3rnXfbt26KUEbwHMH+8MKhPnU6tUvr7lSpUryv//9z+n1kPChQGRSFny/Uo6fPiunt/0pfy5bqKwajoB5/t2ObeTRqYPy4OR+GTuwj1r/7cqflRDz5/ffyMOTB9Q2LTPP9n0HZHifd+XukV1SrkQx+fTTT9X6atWqheXEP3lA9v/xs2z4Z4fs2HvA+l1bd++T4X16yt0ju6VQ3jwycuqnkjlDerlx8B/5YuIY+WvLP9Z9R48erV5058+fV/fgkyCBfP71t2rbyKkzJX3aNOq42R+PtjnOyIUrVyVT+vR26yEAzVuyXI6eOq0+F/rPQgRqVCynBCFNoKpavqxUKV9G/Y3BY+f+QzYCEQTBpbOnq+t5/OSprPxtvXVb5owZ5MLlKy78YoQQQmKLCxcuSL58+SJcihQpIrt22Y6fO3fulMKFC0d4LL4jIrR4ISgn4Q5XpkwZl65/6dKlasKsLc4sREa2bdsmP/74o9y5c0cJEvgbwPoFYQACGa4H9xhZ+nR9S80Vgo7vk18XfyWjpn4qDx89ivC4WRNGytq/N8qaP/8nHXoPko+HDlQWIEdcxJieIWxMT5Y0idSrV8/q/v/kyRP55Y+/pW3TN6J8PRAas2XLpgSW2bNny5+btzndF0Jc1kwZ1dj/6bgRNvtq341rWr9+vQwbNkwJQ0mTJpVWrVpZBaT79++r7W+99Zb6PHLkSFm1atV/njlPpVmzZtZzQpDCnIhEDQpEJmXj9l3Sq1M7SZMqpWRKn0566CwgevDynf3NUvVgb9RZMn7fuFX6desk+XPntDumRsXyUrZEMVXPoV6NKnLu3Dm1HgXvoFmBpSR/tXrKAnPy7DndceWkfKni1s+wwsBMHZAwoRQtkE+a1a9j3Qa/6ilTpkj69Okle7maSjg7cSbsXJu275LBvbqp44oVzG9znBEv8XJozm5a7zXZuH2nzPjqG+naNsxaplG5bCllwbofGCRbdu2VquVLS7XyZZSQBGEoW+ZMkiFDBuv+bdq0kZxZs0iigACpUamcnNdptmDu9vLycnp9hBBCzEv//v1V/RiMxYgDql69ukvHGV3mevfu7dJxbdu2lezZsysLBNzxtPF73bp1MmHCBEmbNm2U7wWeKGUbNpek+UtKxUat5OqNm3L+8tUIj0ucKJEsmfWJtH1vgBQpkE9aN27odF+Mp/oxHXFX33zzjfobgkSVcmUkbepUUb6eDRs2KKEIFrQSJUpI0/q1ne6r5iI9w+YiiDPW76t9N0qx4Le9evWqVZh57733lAsmQDw3fhMtLgj7Dhw4UMV+HTp0yOb7OJ94NSgQmRRvL28J/c/3FIS+CHX6Ml40c5IEJPSXwROmSN9RE9T6BAm8JSTE8TEJ/f1ffo+3t9VUD7M8tGnXD2xTVqLmDetKiM6Mj5eeHi9v4zW+sHnpwTSMFz20LFgWfPLxy+NCHR9nBILKlev2Jm/E97Rq3FBloGvRsJ7NtiSJE0vJwoXkp9//VPFDKZMnl7LFi8qeg/8qS1uNimVt20NXeyqsPV5ez+Vr1yVXtqxOr48QQkjsA6EA1pCIlvHjxzs8HsJDRMfiO1yJIVKeBzt3ynfffSfHjx+XmMR+vAobo+EB4ixTnasMHDdJenfuIIHH9qoxO3f2rNZzwstDPx94/PixzbG79h+U9GlSy5nzF8PNipcja2a5onNNq127tnLbh4siBKO3WjRx6XqcoW8TEN61hLev9t24T8xj4BKpfXfBggWVUnXLli3KVQ4CkgYEJHjIwHrXqFEjWbhwoXUb7hPnIVGDApFJqVu9snw6f5GcuXBRWTu+WBTmU2sEL+LC+fJK/+6dlevcgSNhcTWN6tSSGfMWKiEAsTuOkio4Ohc0GM+eP5ffN2yRNX9uCHf/WpXKy8TPv5Qbt27LP3v2yY+//WHd9uabb6pAUPhva9+vvWzqVqss42fOlus3b6nkB/rjjNSoVF527HvptqdnzID35cKujeLv72e3DXFEk2fPU5YhLaARrnffrfpFqlUoJ66yfe8BqVWlosv7E0IIiXnwTs+bN2+EywcffGDjIg3wGesjOhbf4SqIH4JbVb9+/aIUQ/SqiR6aNGmiLCOIicX5HMU/4TvDi4t6jtp7YpEHjx7JrIXfyenzF63bcufIJmv+2iC3b9+W7du3W131wOETp+Tjz7+UzT8ulYzp01pjmR1Rs3IFmzEdQkmHDh2UgIq4rgY1q7l0Pc6ACx4Ekhs3bsimTZvk5/V/Od23TrVKKuMd5jCIbdLva/3uBw/ks88+U+2qB0IQyoFAaM6VK5d1PX5HhB8gGUbjxo3lwIGX9wqXSgiAJGpQIDIpHZs3US5qNVt0lK4Dh8mbDeuI338pOqEJ0l7UCKpE4F+2cjVk4fIfZeqIIWp9q0YN5N2ObaVT/6GSvngla1KFsGNfpvpM4P3yXEOGDAnzra75unz53TJ5o3ZNpRV6+Z0vjwPjBveV4JAQKVW/mXz82ZdSp1plSZEsqdo2atQoNejgJa19/4JlK62CDL4X6bAnzZorLd6oZ/0eI/ly5ZA0KVNaTc9w89OnKtXw9vaShDrBqGal8sqyVL1iees6uMPB5F69wksLEc6Fc2rgOnx8wq4FyRXwkmwWjsmdEEKI+4LxDWmu4eIEgQH/47OjcSQq59aPH++++66yAuD8+n20+F0NHLNixQqbGKLWrR27xevHKLvxysfH+nncuHEqLqpWrVrqfFpSBf0xiFtq1Nl53Y/JwwfJlDnzpWTdpnL05GkpU7yINV34262bS2hIqLKOwB0eYzvOC4Xn2wM+lM8njFIxxV98PEZ+/v0vNXY6omCe3JIkcSJr/K/mNoc4IghG+vsL73p8fXyt8wb93x9//LFS7BYtWlQmT54sLV6vbx3TjYwf3E9eWF6oOcy0LxfY7Kt9N7xmoNgtW7as9bsB7h/CYZ8+YXHbGkiogPbPmTOnnDlzRgneALFIiFdu2rSp0/Yn4eNliUzuQOISu3fvVtocBFqikwPNNzRHjhwx3orBF16mgI4KvtkLucX5tCKocOc7dOyEtO01QAU+lqzbJFqvD3WDlqzfJAsWLIjVe0b2uqCHj2RAjy522y49eC7PD22WNFvCEkWkmWP78r/d09YtL7LwfNHbfoC/SfzugyT+E5vjdHzFHeYfSNi0Ys3vKhmTu8xnXD2fOmdwsLKSoabQ/v37XTrPF198oaxzjiyIjvq1o3mq2WFhVuK2wD2v2pvtldYEmVpG9X9PiuTPG+3fU7V8GanVKiyDS2zSrV2rWP9OQgghJD5Ts1IFtXgqnTp1Uu54iBdyFbjXkVeDAhFxW0oWKaQCHQkhhBBCzABcD0nswxgiQgghhBBCiGmhQEQIIYQQQggxLR4tEKFq8vTp06VUqVLhVuhFgBoyg5QsWVLy58+vMo6gSGhU9yOEEEIIIYTEDzxaIKpYsaJcvnxZ1aSB4OKsoBbyuSMDx7Rp01SlYqQyRB73hw8fRmk/QgghhBBCSPzAowUiVHqGhahAgQJO90GxK1T6xX6vvfaayvmOzB3Xrl1T9QIiu19859Hjx3Lr1i1xJ+4FBkrQg/CFUtT/ianvDgx64HDb7bv3VFpwQgghhEQP169fl2fPnBd7RyH2O/fuu+X1oQirK4XqUceQuBceLRAZi5E54vfff1f/N2zY0LouZcqUUrlyZfntt98ivV9859e/Nsr7778v7sTUOQtk/rIVTrev+m29fPJlWA0hCE7nL12xq5Z9/eYtuXztunKLvHjlqt0L7P79ly9XWBq1ffDdc7/73uH3/rXlHxn9yWevdG+EEEKIJwLB4OnTp9F+3hYtWoRbf2f45OmycftOiS0wf9ALObg+1PFxRKd+Q2Tbnn0RnnPy7K/klz/+F63XSV6NeJ92+9SpU5IuXTpJkiSJzfpcuXLJ+vXrI72fI4KCgtSiceOG65L/qxYPdETyoYvETHz82Zeyat4s9TcEp2GTpsv00UOlV6f2VqtX8TqNJVFAgBzZsFYK1WwoZ7b9JenTplHba7bsKCXKlFOVvcHGjRulX+9esn/9z+F+b6tGDWTs9M9lcM9ukjplihi/T0IIIcRdaNOmjYwZM0Zq1KgRa995685dWbdxi0wbNTTWvrPD+4NlZL9eUr1iuWg7Z99unVSx+ebde0fbOYmJLUSugPifRIkS2a1PnDixTWyQq/s5Am52WbNmtS6NGjUST0GzhsCqYuTu3bvy4sUL62doSLDfhctX5YlBK6Rc7e7ctbqSwRKjPw+4d++ejeAIHj954tQdDu5qEbFv3z7x8/OVHFkzW9fVqVpJFixbaf28/JffpEKpEupvCEVlixeVzTv3qM+wGqVInkwOHTpk3R8CUQ0HLz6jiR4FY+vVqCorfl0X4XUSQgghkQVjsObBoHfVunr1qs04C/d+zTMCbu9IMoV1FovF5nzaOUJDQ1ViKlf3x1xB70kRGBiorEPYjmOfPHliM3Y7cyd3tk3dZ6Dt/MARGM8b1qwmXl5eYdd385Y6H67vru76Hjx8pOYljsAcRT+3MZ5Hfx1wmX/67Jlcv3VbzX/092ncVw++H99j/N6Hjx6pv3Nnz6baWj/3IHGLWwhEeDCRJS6iRdPgR4aECRPauU8BPODYFtn9HDFgwAC5dOmSdVmzZo24O2jz90eMk9RFyisLSZ02ndU6gBdchQoVVGxWtmzZ5OTZsOx9B48eV/u91votyVSqinQbNNz68oSrXZue/aVi41ZS/o0Wcu4/walU/WaSO3duyZcvn8ra99VXX1lfik279pLclWpL3ip1pF67t62xOpeuXpPS9ZtJ/qr1lTXn+OmzTu9j8+bNUqZYEZt12TJnkiwZM8g//5mtYTXq2raldXu1CmVly84wc/emHbulRsXy6vqOHDliFYiwj8aBI8elYPX6UqhGAyn3egvrCw2ULVFMnYMQQgiJTv73v/9J+vTpJW/evCq2uW7dulZXMvx95swZ677NmjWzTq5Hjx6trDZlypSRDBkyWEMCNHcvuMVjTtWnTx+X9u/bt6+aC+CYLl26WIuHHjhwQPr166eO3bVrl/z7779q7C5eu7FkKl1F+o3+yHqef4+fdLpt847dkrVsdSlYo4HUqlXLTnGqZ8uuPVK6+Msxv02v/vLO0FGSp3IdyVG+lvIQGTXtUylQvb5kLFnFOucA27ZtkzyVa0vR196Q9MUryberVtucZ8DYiWpOkrNiLTW/Ad+vXqvmPoPGTVLzH9wn+O6771Sb6PfVc/7yFanWvL11jgQBrErTtnL52ksPonIliqn5BnEPfNwlFmjHjh0R7pcqVapInzt79uzKhQ2aFF9fX+t6ZKfDtsju54hkyZKpRQNaFnfnqyXLZd+/R+Xs9r/t3L0OHz6s/GNz5swpH374ocxZvFRmjBkm5UsVl1Pb/lQakZt37krn/kPUi0wzIx86dkJ2/PqD0nyAjn0GK2vN9K8WKm1W2bJlpWrVqmrbiMkzpUThgjJzzHCxiEXGz5gtny5YLKP6vycjpsyUmpXKK5M4Ag8rN2kjVcqVdngf+H001zc9PTq0lnlLV0hCf39JkSyZ5Mqe1boN1p/+Yyaqv3H9zerXkXS5gtSLCS6Se/bskWqzplj3P3Phomz/5QdJljSJvNmtt6xcu146t3pTbcuYLq1cvno9Gn4RQggh7saRvj3t1iUvVUaydOqq/j4xcqiEBNl6MyTOk09yvN9f/X126sfy5PIlm+3+adNJnhFjw/1eTKQhfGBCD2EHyr+aNWu6dM3IlgsFJ+Y0GMsHDRok9evXt25//PixGju1OOyI9oeyGMreR48eScGCBVVCq549e8ry5cttXOaKFy8u4yZOlhIlSihLSvv27WXTqatSu3Zt6dK4rcNtEPS61XhdvvhyrhK+IrrPK9duSAbDmJ/Q30/NZTBfKFSjoQx6t6tc2btF9h46LG++00969Oih9uvYsaOMHdRX2jdrpLbVbfe2vFalomRKny7sPoOD1XkePX4ixWo3Usrgdzq2kRW//m51mfPNXsimTe4f22vdN1+uHNZrKlogn7pOxDrVrFRB/ty8TXJnzyoF8uSy7pMhXVp1DuIeuIVABKB5iAmqV6+uzJrQDGgPLYSef/75R7p37x7p/eILG7fvUg+6o9gXtAWEIVCpUiVZMDssccCpcxek1bt9lQUnRbKkcvd+oDIhV68YdlzV8mWswhDYtf+Q/Lo4TDuTKVMmadq0qXXbhu07lQveklW/WNdBcAE79h6wHpc5Q3ppXLeW0/vw8fGRkCdhli09DWpWkyEfTZNJs7+S7u1b2WyrWKqknL1wSbn4bdu9T6aNHCLpHr5Q6dZRfwqLvl3w/XCrA2VLFFVudhphArTbPEYkDkkzh5ZCQkj0AMUqXNIgDAGUAEH2W1eYMWOGsvogDAAeLsbMsZ06dbJJShXR/hAksD8Uv7gGCFPwqtAD9zt4WcBiZLyP8LZhgYAGYciV+/TxSSAhIbZjfpvGrysX9qyZMkr6tKmlXbOwsIXSxYqo79bcA+/cuaOEIW1b6aKFZd+/R6wCEbap+0yaRArnyyNXrl+3EXIctkk4+/Z8q53MX7pSCURQ0L7XpYPN9uCQYPENeKlMJ3FLvJ/JlS9fXk3whwwZoszAyZMnl5EjR6oXTa9evSK9X3wBsTTwcXWE3kIGP13N13b6V1/Lmw3qyoi+PdX61j37SeiLly+mAINrob+/n40Prz4Wy9/PT774aLTUqFTe7vtx3MNHL497oPvbCF7KG9a+NHtr4OXYvV1LWfLTGmlUu6YcP3POui1hQn8VRwRTePKkSSRpksRSOn8+FY8EK5FRO+Xr8/IxwX2Hhr70Pb545Zrkzen4hUkIIcSzKfzpnHC35x8/KdztuQYPi9L3QjDB/AOTeU140Y+hGKf1MUQPHoS5nMP6MmrUKDl69KiKaYYLfI4ctmNUQECA9W9X9nc2J9DieIC/v7+6Tgg+iL3Wg3gjZ9sQWxzefRrBeGvMFKtXSnqJl82YrVnbtLAIvRfQg0ePbOYtNudR9xnm7qa7zXDaxDb2CjSt95oMnzRdudydOHNOKWr1YP5Qp/F/GmUS53i0QNSyZUvZvn27NcgN7lh4oN59910ZMWKEdb8ffvhBunbtqqwUfn5+kjFjRlm7dq2dVcrV/eIDrRs1lHeHjpLsWTJJ4fx51UtEn5jAERBizl68JMfPnJVd+w7J2r83Sr3qVZzu37BWdRk5ZaZMzpxH1Xn68ccfpVixYlZNTP+xE+WTUUMlZ7Ys6vthlYFw0qhOLflw4jSZNGyQnD5/UX7+/U9lfnYEzO0TJ4xzmsUFiyMQIzTtywXSttkbVksTYp2+/vpr5T7gKlt371XXG9vQGsH2i2uiuw+yTxNiGyJQqFAhGTp0qIq/Xb16tUpeoAkh2DZ37lxVUH7dunVy/PhxqzIQIL4HCY3Gjg3fNS+y+9s8s2nSKC8aCFCIdapXr56ynAwfPlxSp06t9sF8CgpmZ9tQ3gTzArjpYf71008/qft0Blzc4H6mjwt2BXxPuXLlZND0uUrJ/ddff8mVm3ekSpPW4pskiXj5JxKfDDmtLnFeAUnEJ3129Tltluyy6+xVyVMhkaTXJVWICAhNHZo3kZY9+kjvLh1sBEjNG2byZ67PN0jM4tECESaujopjJU2a1OYz0mkj0QH8X7G/s1gkV/dzd7QHOjwadS4kjxIml5lz5sjFixeVBgUBmslznJG0Jy9Y94MJPUOO3OqcIyZOU37D7fsNU0kX3nnnXUmRI7/ahuPS57hg893jZ8ySDz74QL0ES5UqpVzm0KbYZ8hHUyVJphwy/ouv5cqVK+r7x40bJ2+99ZaMm/65stR1HTpWHdev/wBJlT3sxWQE8V15smeTnfsOqhgnWHxSOXAD9PP1VYkWNOpUqyTfrVottatUsq57/fXXVfp1mOzlQZhbXMrkySSZLhU7XAU1cz2SK+w+cEjmTRkvng4no+4HBQ5CzM3333+v3MwQbwPXOQhB2rzko48+UsJQu3btVPrrxo0bKysNFhSZh9UHZUS6detmTRgEoOjVJ4qK7P4QfDQL0+DBg6V///6qeP0333yjEg2MHz9exezAPQ2gjiOuO7xty5YtU4kbOnTooO4TC67LEU3r1ZZxM2Yp75PEmJ+kS6tihTUyZ0yv3Oo0IKxpgghinjAnQXthPbyBtFIrkblP477p0qSWgIRh14CYZu1v0LlVM5k5/xtr3LEGkj4VyJsrXircPRUvizHHInllEJQITQSykSCRANA0HkZTdHwG5mkkU4Ap/ODBg8pyB21Snjx5ovV74Oq2cOFC+fzzzyU2gTUJjw+0WhERfOFopM596cFzeX5os6TZ8q36TIGFEEJiFncbp5FtDVYbKGjhrTJr1iyV0AAeDWYGiSYgkECBGteEN7bDtW/B9ytVaREkptKDLL/d2rWSMg1sBaXY6teO5qlmx9xPFYlRTpw4oWoywSSP9JTQrkS3MARgRcIS27z99tux/p2EEELMwcqVK5XnBFz4UQYDbnNmF4aAljXO3Wnfe5AkSZxIvv1sqt22zyeMipNrIs7hk0VijKJFi4brC2wmXHFj1ON9/rwkrNRY0rQLqxNBCCHEXEDpRsWb547tO/YdiNVrIfGgMCshhBBCCCGExAUUiAghhBBCCCGmhQJRLAG/XyQZQL59QsIDSShQK0FfOI8QQkjMgncu3r14BxMSH+B8wnUYQxRLIAc+qjGfO3dOpZPUcv8TYgQDckhIiKrdQAghJHbAOxdFQc+ePWtTeJMQTyUm5hMhISFy+/ZtlQIeCT8iC+bCMA64W2kbzspjCVRnzpUrlxKMmCWGhAfSiWbOnFmSJUvGhiKEkFgC71y8e/U1ZgjxZKJ7PjF58mRVkLdEiRKqwC5qRrpavQe1Lhs2bKiOL1y4sJQsWVK2b98u7gItRLHZ2D4+kiHDy+KghBBCCHEfMHGkMooQexYtWiQjR46UP/74Q2rUqCEHDhxQhewhGKHgbXhcv35dqlSpIk2aNJGbN2+qgrjHjx9XxXErVqwo7gAtRIQQQgghhBCnTJ06VVq3bq2EIQArEWpCTZ8+XV68eOH8QBElSMFD6osvvlDCEEBtrX79+om7QIGIEEIIIYQQ4pA7d+7IkSNHpHr16jbr8fnGjRvK2uMMuNStWLFCWrRooeLnYSF69uyZuBt0mYsBtExy6DyEEEIIIYS4C9r89NKlS5IxY8YIXUYvXryo/s+SJYvNeu0zthcq5LhI7eXLlyUwMFAleEDs0LVr11RihcqVK8uXX34pefPmFXeAAlEMgMAx0KVLl5g4PSGEEEIIIa9E8+bNbT6PHj1axowZ41TRb8wqh6zJ+u2OePTokfp/ypQpsmrVKmnatKncvXtXGjdurGKKEIsUlWx10Q0FohgAPzbInTu322WrgWmzUaNGsmbNGkmfPn1cX45HwjZk+8U17INsv7iGfZDtF9eYrQ9G5/1CgDl8+LBUrVpVUqRIYV3vLKFI0qRJ1f+w7DgSdrTtjtBihmrXrm2dHyPl9vjx46VWrVqye/duZS2KaygQxQDoXJ07dxZ3BKZLLRjOaPokbEP2Qc+AzzHbL65hH2T7xTVm64PRfb8QhlwlV65cqnCx5gGloX0Oz+0Nab8hFDlzt0MGOneASRUIIYQQQgghDkmUKJFKoADrlB58RlxQtmzZbBIwaDFHwMvLS9Ufgmucnv3796v/CxYsKO4ABSJCCCGEEEKIUyZMmCCbN2+WsWPHqqxyn332mSxfvlwmTpxosx+KtRYrVsxmHY45deqU9O/fXw4dOiS//PKLDBw4UNq0aeM0GUNsQ4HIZMA/FEFzLDzHNmQf9Fz4HLP94hr2QbZfXGO2PhjX91uxYkX566+/ZMeOHSoZwurVq9WCuCY9adKksbEYaTWHtm7dqtz+WrVqJZ988on07dtXvv32W3EXvCxIEE4IIYQQQgghJoQWIkIIIYQQQohpoUBECCGEEEIIMS0UiAghhBBCCCGmhQIRIYQQQgghxLRQICKEEEIIIYSYFgpEhPzHhQsX5Pbt22wPQjyYH374QaZOnRrXl0FMzN69e+P6EgghkYQCUTxg+/btcuzYsbi+DI/l8ePHKrd/qVKlVFuSyIP+N2nSJJk8ebIqvkYiR3BwsCxbtkz69eun6jOg0jeJHKh6Xq1aNVXob+nSpWy+SPL8+XP57rvv2G6vwL///iuvvfaadOnSRZ4+fcq2jCShoaHy888/y6hRo+Sbb74xRRvu2rVL9RsS91Ag8nBmzJghlSpVkvfeey+uL8UjwSQUBcNQdRkTKmOBMRIxI0eOVBPRo0ePyqpVq6Rw4cKqgjVxDRS2Qx+cOXOmslCOGzdOqlSpIoGBgWxCF7h586Z0795dGjRoIO3bt5d3331XTpw4IS9evGD7RUIphKKLHTt2VBY2EjmgwMAYDGGoadOmsm/fPkmYMCGbMRJcu3ZNypcvL+PHj5dLly7JoEGDpEiRImpsjq/MmTNHKlSooN5ZxA1AYVbimfz555+W3LlzWyZOnIjiupZVq1bF9SV5FK1bt7akTp3asmnTpri+FI/l22+/taRLl85y6dIl67p33nlH9cfFixfH6bV5Ao0aNbIULlxYPcsae/bssXh7e1s+/fTTOL02T2DJkiWWNGnSWPr372+5f/++WjdnzhzV/86ePRvXl+cxtGrVSrVhuXLlLNmyZbM8fvw4ri/JYzhz5owlVapUliZNmlhu374d15fjsVSvXt3SqVMny4sXL9Tna9euWTJnzmzJmjWr5caNG5b4BuYdOXLksEybNk29r/AuI3ELBSIPpl69epYDBw5YQkNDLaVKlbLkzJnT8vTp07i+LI8BLyAvLy/L7t27bdZjMqC9lEn41K1b1/LWW2/ZrAsMDLQkSpTIkjRpUhtBidiza9cuS0hIiN36okWLWj7++GM2WQTs27fPcvz4cZt1mzdvVhOMtWvXsv1c4N9//1VjCfrh9u3b1Ttx7NixbLtIULVqVSVM6scN/P3kyRO2owtcvHhRPbN4dvVoyo0WLVrEu3Z84403rHOPihUrWrJkyWJ59OhRXF+WqaHLnIe72hQvXly8vb3l008/lXPnzsn06dPj+rI8hnbt2ik3EcRtIIYDLku5c+eWRIkSSZo0aVQsBwmfkJAQ5Z6kJ1myZJItWzZ5+PChcn8gzilbtqwkSJDAZt2VK1fk1q1bKqaNST7Cp2TJkpI/f36bdXDZBIyrdA24JWEsQT+E+w7ei4gFvHz5Mh9dF8H4u2fPHhWDhXEYrodJkyaVgIAAKVeunBw8eJBtGcE4AoxjSdGiRcXLy0tWrlwpu3fvjldtiHsqU6aMtf/gvY/njsQhcS2RkfCBCf6TTz6xvP/++5bvvvvOoTZZ7wKWJEkSy9WrV9msOv7++2/LwIEDLaNGjbKcOHHCpm2goYFGtECBApYaNWoorfI///xjadeundJMzZs3z/RteffuXcvMmTNVH1y0aJElODjY2iZw60I7LV++3Lru4MGDyhWxd+/eqj9SS2qxrFu3znLlyhWX9oOLSMqUKZUrmI+Pj2XGjBmm74P37t2zrFy50uV2SJ8+vaVr166mbzc9hw4dskyfPt3y5ZdfWu7cueO0bS5fvmxJnDixegcSW88BvOcmTZpk+d///mfXNN26dVP9Lm3atJbhw4dbdu7cqfosPDfgVkx3OovlyJEj6n32xRdfWG7evGlnFYcLmb5v9uvXz9K9e3fVrnDF9jRwL3jmMHbCvTy8+RvcBQMCAiwXLlyI1WskL6FA5MZgsp4hQwZL27ZtLR07drT4+flZKlWq5HQwg9kZDxQeLBLmsoCXaZ48eSx9+vRRL1y04ddff23TPGgvxHLoJ/o4Fm4QGMzMDFwyM2XKpIRttFPChAmVa4g2mD1//txSuXJlS4IECVQf7dmzpxr8V6xYodyZICwhJsbMQBhHO6B9wgOCI/oc2g5usBg83377bSUUuSJMxVfwXsuYMaPqY5jUu0KtWrVUvyQW5UbdoUMHNVFv0KCBindJkSKF5fDhw06bZ/z48arPQjlELJaNGzeq92D58uXVgrbp3LmzTdMgziV58uSWn3/+2WY9+iz2nzx5smmbEuME3mVQlKEPQtkDl+r9+/db94G7JuYvUAgNGjRIuXEivvLWrVuWXr16WUqUKGHxJPbu3aveW23atFFu5f7+/pYKFSqo+3EEFNlQIGKsJXEDBSI3BlYLBNxp7Nixw5IsWTIVfOhM0zB69Ghl8UBsgkZ4Won4DLRz0CwhpgVA4MGkHgHr+vgCvIhOnz5tdzw0OxjI8DI3KxiEJkyYYPOSh/UCPs9au0BzCq3pm2++qSb/J0+etK5H+23bts1iVpBYomTJkpYPPvhAPZd4hiOrUUUbwsppRiAkli5dWlko8SxD0HEFaGQx8SdhCRNg/dbiE6DMQLwCnuHw2h3a+rJly1rjYsw6jkApBIuZXtCZOnWqwzi1LVu2ODxHvnz5TG2xhEAABUVQUJDV6wD9C+9GPRDS3333XUvLli0ts2fPtnoXfPbZZ5aCBQtaPIkiRYqocVEDczIIzFWqVLFRvurREmTp+5FZn7u4gAKRm4IMK3gw9IKNNsnHeryQHYFBDxoWDHZwD0Pgnn5Caybee+89FfSvB5N4DPKwvMENJzxg7ShevLjFrKB9HAW6/vrrr2o9tMgRBWvDIqcJpGYE2mS4QEA4RPYufI5Mwo4ffvhBaQ0xgTAj33//vXKbAfPnz3c5mybcwrBvfMxOFVnLBgRxo6swFBdQDMESGV7fQxvCog53bVjLzeiOXbt2bTutPSb2sNyOGDEiwuOxLxSZSBBgRqAEQj8yWnfhVoj1rrhU9+3b19K+fXuLpwArkCMLK4RqrIfg48yamytXLpUk69SpU5amTZu61MdI9ECByM0no45SMeIhgabB2SQJAxiOhYYU8UdmtXBg0Hfk8oYYF0wGPvzwwwgnohs2bLCYFQjXaKcFCxbYbYMbALSmRj9wff+F+9fgwYMtZkaf9XHZsmWRSkf++++/KzcnxG2ZFWhHNQ1pZLJpQsOKtoZAYGbw7ncUCwQlGVx4IhLOIcDjHYD/I2vdjC8g9sPoBgfg3hVRNj68Q2E5hxLOrBlg8fxivDAC7xf0LWfWEg3Ea2Eug3HbU4AQDEWEo3c3MubBXdBZTNnSpUvVuwturXCzfPbsWSxcMQEUiNwY+M82bNjQbv3Ro0fVwwaXLj2YMHz11VfKbxUBiM58Vc3CTz/95NQPHtomvGSNE1ZoY+CiA3dFZ+4PZgJt4chNCS6GGMyMqaEx0WrcuLHyER8wYADN/QbgLoFYhIcPHzps7zVr1qg2xQQUsW8Qioi9oBNRSnIoi/COxDvA7DhK5Qv3LTzbzkDMGtyc4FoHAd7MZQhw78a6TJoHh6P+BYv4uHHjlOsX4inRjpqrmFlx1AfhwYE5jiMgLMDVEzE3sKz/9ddfFk8D3iVGDxUAay3GzilTptjN36DMxviAeKvr16/H4tUSQIHIjYHA46hODoBPeJ06dWzWoTAhtFGepEmJSaBZgWtc/fr17bZt3bpVDWj6oqww6UMoQnYgEgayAaGd0F5G0K6wAhknovC5j8gd0awgBguDIdxFHAFlB9zEoI038yQ0PFzNpomkHsR5fAMUFuFZRaAccia4mx1YjDA2O9Pyw63zxx9/VIITcUyZMmVUsoTwCt4ipig8t053BnFPGDuRLMKRG2bNmjVt1j148MDSvHlzNUaQuIECUSwDTROybjlzNTLuCw0dtMXGwDoMVs60K/Gd8+fPq8mOKy9KbUJvdHlAe8IHHAKQ2YDPNl66rgzWECrhooTkCkbXBliDcufObTFr5jO0YVQGa2jnka3v3Llz1nWeOuhHFfQrtF9UYlIcZdM0Y+Ax0mNjLInI5ciZ9cyRG5jZ3AkxjkSleDTcsSFU6jGjAgPPL/pgZN3yMfnH+Avlj6e1oavvGoyzsG5B8DMeM2bMGEv+/Plj6ApJVGFh1ljixYsXMmHCBEmfPr0qxpg5c2aZOHGi0/0fP34sgYGBMmfOHNm5c6cMGzbMZvv9+/clX758YiZOnjwpVatWlVy5cqmilSjIeP78eaf7nzlzRt555x2pXLmydOvWTRXM0wgKCpLQ0FBTtSEUINOmTZMMGTKognBZs2aVESNGON3/6dOnqjDo3LlzVWHBgQMHitn74NmzZ6VmzZqSI0cOKV26tCrke+rUqXD7oJGPPvpI/Pz8ZNCgQbJ//37VpxcvXixmAUUI9X1w8ODBTvd9/vy5XYFQ7Ri02bZt22Tq1KlSrFgxa3HH+M6lS5ekXr16qvgx2jBnzpxy+PBhl/sg2gyg34F///1XatWqJatWrRKz8NVXX0mmTJlU+2XPnl3ee+89p/uiaDfaXM/WrVulevXq1u0oiI5xBu9YM3D16lV54403JEuWLNY2xLssvPemnh07dqjntVq1aurz0aNHpW7durJ06VJxR3CtkyZNUvM2X19fVdBde44c8eTJE7l3754aO/fu3SsffPCBmH3s9AiiLEqRSIGYFaSdROwF4laQFhbN7yhQFYkUkClOixGCvzz2ReE3uM8hgxJSH5upvgvSD+OeP//8c9V+MKUjVgqug87839GGcN2CFgvxGJkzZ1YaKcQUwbcX7oVmAnFl0FYdO3ZMafSGDBmi+pUj/2wklUBaVC0bDpJzYF9o5ZH5EBm/8HuYqU4Jsv4g7gzPJbR/x48fV30Mfu5G4P8NP3D4gzuK5UOMAdoT2+E37gma0egA2aLgW4/nF5YNFEtGOyBzoZHVq1er59aReyFiEhCnBvfDJk2aOEybHx+BNQOJNj766CPVBnArQhuhxpoR9DtkykS6cr0VBM99sWLFlLsXtsOtGBnQzGKlRH9CCmfNywCB6+iDRmsFQFptaPJRF0fvueHr66vekdr2119/3VpuIL4DzwL0KZT4gEslPDbQnkgtbnyPwRqJGoCIpUJf1cCx2B/bMRfCdozt7mrpRSIE1IDE/AvZU1FLCRlUf/nlF7t94XUCy5AWI6T1ry5duqixE3HeGDvpmu9+UCCKBeBDigdCP2hjQooiZfoq9DAjI102Cl8a/U5RrBFBsBgMkUrbbHFCmPTgpaQHdQqQKckoTGKihEFP7/+OyUGPHj2UEJU3b14lZEbW1cST0YoDIr5HA5MBuGTq02djol+tWjWVzcuYVAIuNsiWpBV4NJuvM2JX8OzpQQY+tKt+IoBnFW2EiacxmBquYhgonW2PzyCY2FEtJqSZ1Qs9eC6hsMAk35GwDmEKPvjOtsdn4G5pVAItX75c9UGMHxoQMDHJRMpyYzwfEntAiMJ2CKhmiveDYIgCv8Z+AwERbaF/N+JZx0TfmNgEmQvR3ngXIvnOunXrLGYCyRCMSiAoL9AmeuXPH3/8oQQn7G8sJo/nF889tiOOyFmxeXcAvzf6jD7JAZQRUBgillFzfcY6KL2hdDTW3kM8GdbjvQ/hWV+QlrgPPnFtoTIDmsvHs2fPrOsSJEgg/v7+UqFCBeu6JEmSyLhx4+S1114TLy8vm3O0aNFCLWZuQ7g46EmUKJEyXeuB+X7Pnj3KhK8nTZo0ynyNxYxcuXLFrg96e3tLwoQJbdoQn0eOHKlcaLBdT5MmTdRi5j6IPqcHn/EM65/XkiVLKpcQuHYauXbtmuqfzrbHdzcbKOH0fRAEBATY9EEfHx8ZMmSIcknCe9LIjz/+KM2aNVPusI62x/c+aGw/9MEiRYqo8UOjaNGisnnzZuVWbOTGjRvK1XPGjBlSsGBBMRPXr19XrtIR9UG8+wYMGKDcCtEfje2XIkUKadu2rfTu3Vu5UJkJZ30wb968apzVKFy4sPz999/qfyNoQ7h6zpw5U/Vddwbu4ugPqVOntrnf1q1by+TJk6Vv376yevVqtW7MmDEO5294X2Ehbk5cS2TxDWjbjAGGcE1A3SBkhUMmOCxIyQlLxmuvvaa0flEJ7IyPoO0caSxhxYB7DNwUAKwXcFdCwgm0K8zQJAz0L2MfhCUC/Q3aYWjj8BlZplDrANo6uMKdPXuWTfifhcJRjS8UQ4aFAxm4ACwd0BJCU4w+CIsledkHjfUz4GoECy0s4EgqAwvu0KFDVU0OtF/Hjh2VWyIJC9x21Afh2oZhe+7cueoz3L7gegSLLp5jYykGR5glnS/SXxtr/+C9iCQxsAjBlRp9Eu6rSNIBqyRqNiHTY0S/jRlKWsBK5shys3DhQtUHkUUNlnF4qxQqVEgl3sF8Bi5iEbkAu2sfdDR/gwUQ94vixHpg2YK3CbZF1GeIZ0CBKJqAeRhZ3/BwYIBH0U+9SxZM9MjIhYrVyK5Sr1495X+KhwxmY7ygzeLD7QhMjnr37q0GJrQhzMvwt9VAW0JwTJQokYrjgKka8S0o2ob1OEabqJqVzZs3q0EJbYGiqRB49JNSpM6Gvzv6J/yfkfYTdTTgOw/XObzczVrEV3MXRPYotB3aEM+k3m0QEyHEXGA7+iD6IgR19EEoOHDMvHnzLGYGMWVw7UVboH0QH6CvRA+/eUye8PzC3RVp2+FOosWsYXGlcn18Bc8rhES0D9oQY4q+ODQmmv3791fb0QfRhojDQh/Eehyjd8M2I3DlhUsX2gLZHOEqrXefhtsw4tjwHGM7lGpwc0WqbAiXENrN5MpqBGMtYnygxEUbok2MboFw98U4gj6IsWTYsGGqD37wwQfqGC321FPAM4b3Pa4dzxZixrSxUysIjbgfuE/CNQ5zDcTeIR4X7zljTSHimVAgigYw0cTLA0UVoVGBlg5Bl82aNbMTcrAN8TB6DYrmA26mAHUj8Ndu2rSpspRB44QARghH+jpBAAMV/N+NPrp4YSH2xcyTAAjbGNihWUa6cQz2ELyNsVKwpkGbrO+bCA5GH4Rgb1ZQTR3thSBhJPFAQVoM9sYYAgyIiB3ABECPFv9nVhBsjD6ISuvogxAOMVmA4G0UtFHsE8+rPoj677//Vn3QUaCyWejcubNqL1hrkbQD/RFjCWI09KA9ofwwthUsbRA4zQosjBiLkagEfRD9DBN3CEjG4qoQgGDd1fdNCOzog+jDZgWKSbzL0JaIe8Z8BTE0xhIVeHbRfprXhkajRo1UfJCnAMUr3ltQzGD+NmvWLKVoaNiwofX9dOHCBauiBwvmG1pSK4wTiJMing8FomgAwf7du3e3WQcNgqOK6tAqIEucHu0lrLeImAkM/Lh/vHT0k86SJUuqwF998btvvvlGuXkZgfCJF5OZJ1Jt27a1WYcXPNoV2js9ECinTZtmsw4CAPY1TvLNVNMF94920IC7DQRz9DdkLtSARQ3CphG0P/Y3K7CS4TnUA0EbbobGIqCo4YI6VnqQhQq/wW+//WYxI3DDQlvpk5Vgso4kCpjU69+PSJqAtjIqOzAOQdNtVqDZNxYsh/YfE3pYivRASII1Ts+NGzdUuxon+WYBljR4sOgVkRAKIBxAQYnEKHqvF7SVsXgvrMKwKnkKHTp0UO66evD7495gfdWDTIL6+nFagXJY1IjnwzpE0QACpY3BvR06dJB27drJ2LFj5eLFi9b12O+nn36y1itArZfx48erAGLUJzJr+wF9GyJAETUJkK9/6NCh1vXYB+s2bNhgXYd6AOvWrbOrk2P2Poggzh49esiUKVPkxIkT1vXYD0GgqI2l1dFAMCj6n1Zbw2w46oNIerJkyRJVC0fft7APnlv0OY3du3erNkVtIbPiqA82bNhQ3n//fRU8fejQIet67PfLL79Yawfh/9GjR0vx4sWlTp06YkYQ8I9xQd+GCNj/7rvvVJA2grc1tH0wlmigfZcvXx5uXScz9sEaNWqoJB3z5s1TyUw0sN/atWvV8w3wPkRCGSSiaNSokZiRW7duqWdR34b4e9GiRWpM1tdr0vZBkhMN1BNCf/WkPuioz7Rs2VLefvttVSvy9OnT1vVIHIEadPoEE5h/vPnmm7F6zSSGiGuJLD6AgHTEXxiBVhlaFQTfaSAQEc0OtwhoUuAzj3o4CAA1K3CTQ5ssWrTIbhtiOqCx0rSj0EahreEWAY108+bNlRXJrBo9DZjsEQdkdNGEdQ3uAKjLZEwVjQQLqBEBixE0gO6c+jSmgXsNtPOOEiNA+4dtsGQCxLjALQlae2idW7ZsqdKpGoNuzQaeVTyLRqsFEiwg1qBVq1Y26fHRB6GlR7pjxLZBs49kC2YF7zZYMlDzywhiMtBeWrkFtDHcduCSiPp0sE6ijIPZY9jwrOJ9Z3SPg8cBYoPwntOXEcBzDVcopCdHvBbcOPXWYLMBiyTmLGPHjrXbhjpB6IOauzrGGjy/sJaj5hpqLaIPelpyGdTny549u93YiXcR3vG4Nz3oH/AkgDsmXANRE4zEDygQRQN4seJF4ageASbtcLnR+8rDFxfxCpjEGmu9mBUkUcDA5KgIHHzokblGn6EGky/UhYHrl6NsTGZDc19ADJEjNxIMcvpgdbjTIaMS+idiN4hFuSah7ohxYET/wsRz5MiRNu5NCCBGH0Tf1Lt1mjmW0llykxEjRqh4LH2wOuJfMInChMTMsWtG9xsk3zEKlWg3TM4GDx5skxEL7rAQNOGa7a6Zu2ITJExAH0Q2PiOTJk1SmUr1Qvf69euVyxSESrh3krAQABQxNyY3gQsxMpUisYwGFLl4L6IPIsEMMvd5GogRRZ9BgiEjEJSRfEOfnAiJFNBGUDKarQ5afIcCUTQAYQdB1shcY6y0rAUKm6WKdVRBXAbayRi4CWBN02uXiT1I0gGNMXy3jemOtRg1pOglztHiMhxp2REorNcuE8cgGBtWb6OGHpYNsyeOiYxiA9p4I7BEmjlO0lWQMMZRpjgtRo3Cd/ignICzTHFdunSJd4ljMHYi7g7KMGPyF1jD0BYobE7iP4whcgLiV2rWrKmKLCI2IDzgf4oidyjgNWnSJJttWbJkUf8bi1zGd1B4rVevXiom4I033rDGCjijVatWUqVKFenXr5861tiGZms/8MMPP6gib+iD+Ds8EGOAOI1Tp06pWAw9Zu2Dt2/fVvErJUqUkHr16lljBZzx+uuvq/0++OADuXTpks02s/ZBvPvq1q2r2hBxBBGB9yBiJocNG2az3qx98N69e6rAJ55hFDt+/PhxuPvjeUfx4+HDh8vZs2dttpm1D/72229Sv3591QcRBxQR06dPV88+2l2PWftgUFCQiulBH6xWrZo8ePAg3P3Lly8v7du3V7HNx44d88g++P3336vnDfe8atUql8ZO3Ou4ceNstpm1z5iWuJbI3NUPGT7t0CTBbGzUduqBy5tmQkZMEEzyyISmAf9SZFSKqFBZfAI+tiiaCpcixAfBf9toOdP7zcPkjraGBg8+yHCf09waENeC2BhHlqP4DLRzcJ2BGyb6INrQGdu3b1exLOhjqH8Fv3ik3db49NNP1bmc/QbxEWSLQgFGuDwgjTaeYWf3j/ZFxjOkNka2OWSCLFq0qDWWAG4haD+zxWcg3jFbtmyqXdB+4fVBZEaDrz3aGPEHGFr0RUJRSBTvBKP1Mj4DV0t4DsAtFe82tKHRFU7vjgTXS7i8wvUN7zwce/HiRbX9wYMHSoPtyHIUn0GJALhvwcUX/S+8PggrJCwY0PIjDgt9EG5c+rg1xLiFd474BqxkeJfh2UQabbzrnPVBtBtqWCE2BuMu3nmIkUHfBTgWXgjuXmMIvznijOEKF9H8TT92wh0VY6dW9BigH8Hrwsw1Is0EBSIDeGkg3gKTqPBAkD/igBCMB3cvgMkA4oLwUCHYEEHreDC1YGyzgJevMRDRCF5ACELHJAk+3JiIArh1oU1RBA1uSpicogicmUDfQqAq+mJ4oM3QdmhDxG2gTfUvdgiW1atXV4KBFoxtFpDIBDFSEaEVBIU7kvbMI2AWiSYQnI0+mClTJqXsMJNSAwIl3oMR9RtM3lEYGW00f/5868Rh+PDhSjmE1PlweYVgpdXtMAtQCDVu3DjC/RC7gMknUpZrk0+kN4ZSDkUiUaMNAhJircw0MYNAifuPqBwF4vkgdGolLbQ2gjISCXngDgU3OghWxvp18R2kjUYtq4hAqnsI4HAL1uYrSC8NYQrxk6+//roal5Ge2plA5Q6gfhfGTu05iszYiX6D8gAYO1FfCQk2IBCivhoxBxSIDKAoFwZxDTz8mzdvVi8MfSY4CD7QhDrSPmASgUwrSLZg9Ek1AxiYUPRO//KBlnn//v02Ly5UqYe/shFo8DBRxeCmr3tgFjCxhDZYA4I2AtYR9IuMXRqoTA/rmiONJyb1sBKtXLlSaZ/NBoQcaIQ1EOyLIH59jResq1y5snq+jaDN0IcRnK2vTWQWoOTBZEEDkwVoUxFnpc9GCMEHE39jvAbAxAp9EM+yMUDbDMAzQK9thpCJ4t36CT4m86hd5aj+F6xpEJbQhmaMYcD4ieyNGpi0YrxAG6LdNDAO412ofzdqoLAoxhF4GBjr5ZgBKMXgIaCBdkP7oR01BQ/mNXgPOkoKhfkP3puYz3hCDCp+awhx+uuHFw/GTv38Lbyx8/Dhw+p+8f43k0WbUCCyA9l6oFHXBBtoCKD9ROViWC2YVSRioFFCamfNWgEtH4QkuDBAC8qXTPjA1QhBwQCTcVgZ8RmaL6QbdzRwEVuQ5hmDGvogMpyhD+I5Rh+EttOME/TIuiqhr6H9YKlESmI8w7AaoS3hwkTCB1YxLTsmrBVoN1gp0Adfe+015QZHnAPXLfQ3KIRgrUDSovTp06vxBYvmmUGcA3cvLYU2MrKiD8LaiD4IC4gjIdKTmTJlilWRA8sOLP3a2Ilsv0yoQcLDlBYiZHyDfzwWY5pIaNTxskClZkwAoBEF2A9poTHRMnO9Fk3rAosP0piifYxuHCVKlFBpKTERbdCggfWlCyEJ5mholc0OLGSwRs6cOVPFWTnKdoYMhXiZa+lAoWGGKyZcucyeYheTJGg60QfRF43xQWgnuBohNgiTTy01O9w04cqFtO1mBy6CEBohgBtdhDdu3GgtJaCP4cO7Dy5wmJBqtcHMCt57aB8IPdAmG12J4KaFVO54xqGB1+IiIUzClQsucGYH3gPQ6iNWA9YcR9nO8JzDXQt16iCgI9143bp1lZIyIrfi+A7aA5N89EFYYo0eKXgH4l2INoYbGMpYaGMMylmghqKnAXc4xNLhudJc7Y0lUDZs2KDmb7BuAdw3suNBKDJzrTMSPmK2AQyFKGHpQb0HTXMAdyRjvQcEXyJGSA/yz2NCb7bAVmOdB2hdIPRAw4T2QFvqJwOYhGLARzvD/KwHfrtYbyZfeOMAhpgovJjh243JJgamP//807oP3DDRRuiDTZs2tROkMKGfOnWqxazAagZ/d8QGIEYK7YF0xHrLI7ShWI8kHcbYFdQcgabUjO6sGnAXgQUIE0tYMvC8asofgOcZEwr0QUzs9UA5hD6L5DNmBRNxuOagQC/6HgqqIuW43oUak1BMzuD2BQFTD5J9oC6TGd24NBCcjz6IgrzwxMDzqi+wjTECfRN9EPG4euD6hbHbbPGlemA1g3s/3oVQ+uAZhoucvk8hwRP6INoQSQb0DB06VPVbCJieMnaipp42dsLaimdI726Ke0efwv1CKWtUhGO+gsQRhFjMLhBBGMJEXrPwwGUBriCai5wGBnq8RIyTUYDgV2TyMiPQCKMwmz6DGTTHaCu9rzxesJiIYr1xMqrtb6ZMP3pQSBEDGKw9AK5bsDxi8qm3cmiV6SFsGkGfhQ+0GUHmN7SVPoMZLGhoK72vPJ5tuNdgvV7hod/frJbecePGqfeYZh2HIInJPJ5ZvVCpVaY3TkZB+fLlLd27d7eYEUzGMVHXXJEAFBpoK33VesShwbKB9cbJqLa/Wa1seH6hDNLuHwI4JvVQRuon9MjsiHbCRN8IlCEI8jcjGGPxDGM80UAsJNpKX0AaSh8oMLEe1hM9iK3Bek+J00WsIsY+LX4MygfM5yAY6RWsyDKH+4J1zAgSleiLGxNiSoEIAb54SPAS0ANNO9brXZAwSYXmD9oHfYY4uH6harFmhjUbnTt3Vq4fRq0NhCRs07N06VLVrqhEbxQ2odk3I0ihCy2oMQYIgftoK73LCAYyvOyh9dNnucFEHxowvSbVTCCbFARIIxgUjRZduDGhXZs3b26zHsImfOvNCN5z0Aobq7IvXLhQtZXeogsBHYIStKoo7quf6EPY/Prrry1mBFpqJD0xZh3EZMs4CYMgpFnR9ftD2IRAYEZLOYLb4e6G7F56kHIcfVCfaAdtBrdDrNcnP4EAhfbTK+fMBNzRYVUzugojzspo0YX7GJ55uLrq+xuETTzHnmAphzUMz5Hek0KvtNG7/EKpA+strNj6hDia9w/jH4nF7AIRXqxIresoo5cjbTEmp3jhIlsVJvfQrkBL1bp1a4tZwYsVMQdGoIFypC2Gpgpti0kszNrQTMMVzMzV6lu1amU3CUJwsCNtMV7y6H8IEkXsCwRxTFBhuTRTCmg96DuIN3CU0cuRthgae7Qt0sAjJgtJU+ByYXRhMhMQHI3xLprvvVFbDCsShEdY5SA0wa0Omnm42pmprpXRbVhf30YDsRpIGmMEsQ6YzCENPPog3DnRB82cHAXPqjFDKxIWoQ/qM0ECxHxAQQnXQ8ShIuOrFp/lCZP5mODo0aM2liANtAnido1A6YY+iDkQ2hluY+iDiL/0FHDtxnEP4yL6jFYzTu9aDisuLLTINor7RAwRlGNmHTuJCQUiBE9jAELdEARh6gd+R25aCPCHdtmZNhVFV6H5w0QUGhUzPExIKAEtKLRQePHqMbYh2hfaPmdxVdDSI9YIk6q33npL+fGaQQOK9kAfhMCtd0Ny1AdhsYCg6KhvwT0A50EfhJsSNKJm0CpD8IFrA1xCjLVwjG2IdkNMkLO4KgyGmCggWx9i2BALGN+BJRF9BX0HGeP0qdcd9UFMkGD9dlRjBO9U1OeAVQRKIbxf3bkWSXSB9Nhw00GshTHlsKM2hLbdWVwVLEVwCUMfhFLNDGm00Uboe+iDUKTp28xR+2F8hVbf0Ta8U/FbQDCChRhCpRmEIZSqQP/DveuttMBRO0EAcBZXBWEcigwoMCFcuGMabXjhINkV+gws0Prf2NH9QjEBDxVHYyfc0lEeBWMnlBVw6zfD2EmijsQ3zR1S62LAQfYUBF1CKxBeVhFomlwp4GgW8CJCTJUWbwWXLWiXnIEYIWhozDDAuwIm27DovPnmm8oqgWxccGMwarD0wOLjSgFHs4AJANoQfRCZkeDu4cgqpAE3L/TBiAo4mgVYt2FZbNKkiTWBBCaS4cWrwGqEyRIJA4INFGV4H0IZBldXfXyQEVhz0Qcd1RMyq3swhD8U+uzRo4dy88VEPLyscOirqMlEXqaQhmW2d+/e1gRG4WVohQIXfRAWNE8E7m3wykEyhC5duqiU60gaoWXGcwRcVDHWEhIdxCuBCBN4ZDjTgOkdmncMaI60SdByYrKAbEB6zGAFcgTcYfRpxeESA1c4vIid+d1Cs4xj9G1m1vYDCEDHhF4/WUfGG/RNZ7Vv4AoCjaces7YhXNnwTGoxfWgHZOTCQG+MOdCAwI5j9FYLs7afpuRBm2kgDhIZNRGQ7CyrGSYi+nenmdsQMSxQpmkpfbXMkOiDsGI4An0TMad6NzCztp+m5IGAo3dhgvUCQpGzrGbQ5OvfnWZuQ8SNQhmpjyuFyzn6oLMsaYjBgvJIX4DUk9oPVhx4pWjAMwDWH1gEHRUXx71hfgeLtXE9IaYWiPCSNQZe6mu6OPL53r17t9qmudBAewVNPerDmBHUZoEmSg+EIkzy8WLSVwfXgE8uNNEA5mj4eCOew4yFL+EaB02yUUMHrTGESkeuDOh76IPoi5qmGe4MWkFHM2rmS5UqZTfAwXqB+kuOLG1I3IE0rNq+KOiIyb8ZC1/i/uF2ZFRgbNu2TfXNvn37OgxY1iecQV0sWM31WdTMBFxYYVEz0qhRI+VWaKzZBFBTSJ9wZvny5crF0KyZDGERwnOoBy5a6Jtdu3a12x9eHFrdKwCrAKwEcBUzI3C5RgyMI0suXNT1yZ408GzrE87AXR190BNq1kGRgDHSWDgVSRScWcYgNKLPwK1Qe49hPmJULhLiKt4ST/Dz8xNvb285deqUzfrXX39d2rRpI5MmTZJbt27ZbNu6daukT59eMmfOLEOHDpWKFStKlSpVpHv37mJGEiZMKKdPn7ZZlyBBApk3b57cv39fPv74Y7tj0IbVq1eXbdu2Sbly5WThwoWyaNEidS6zgbby8fGx64M1a9aUrl27ysyZM+XSpUt27ZcsWTLJly+fjBo1SsqUKSPFihWTPn36iBlBvzl37pyEhoZa13l5ecncuXPl+fPnMmbMGKd9cNeuXeoZ/uKLL+Trr7+WJEmSiNlAW+FdaOyDlSpVkl69esns2bPlzJkzdu0XEBAgRYsWlfHjx0vJkiUlT548MmjQIDFrH7x48aLqb3rmzJmj/h85cqTTPnjgwAGpVq2aTJ48Wb766itJlSqVmLUNjX0Q/WrgwIFqjDh8+LDNNowfeH/i/TdlyhTVF9OlS+ewrc3SfteuXZOHDx/arP/888/Vs/rhhx867YP//vuv1KpVS8aNG6fehZjjuDsYN/H7G/tM7dq1pVOnTvLJJ5/I1atX7e43ZcqUkjt3bhkxYoSULVtWSpUqJb17947lqyfxBouHAW07fGtRz8ZoRoV2BEXyjMDsDO0oMkzpga8qYhUQdwRtlCdoUl4VBBoi0B9tqE9JCaCdc+YHD60eUlbqAxvRrlqNCGizkI3PDCDpBNoPGW6MljBk4ELcmhFYNuBSo68bAZCuHO5M6IfQyhsrb8dHbt++rTKWwQqGuD9HtTEcpbaHBhTaUQT5a6C9tD4Ity9opc3gMgGLD5JIIHGMMdgY1jJHqe2hhYdfPhIk6EEWSLh1Iu4I1kkz1MZBH0LRSvRBY1YzzXPAUWp7WHlh5dDqiGneCdBiY/zBswy3OjMEb8O1EH0Qwe9Gayw09XCPMz6LCJqHpRdxRXqQxAfuTzgGXhp6V7H4Clzb4Go5adIkm1Tjes8BR6nt4e2C/qZ/TuEKC3c5WNeR3AMJVdwxC2R4YycsrI5iyBCPhmdu1KhRNuuRIAdzN7z38Xd4cbqEuILHCETo7PAxxQsTla0xuYRrFl6wGngJOCrECFAHomrVqjbr8BkPoOauFN9BrAVcGSA0wl8bbaWPn8ILFIIN6hU4S56wfv16m0kZJlh4UZmh0CoEZrgPov4DXLgQZ4B21LvFYELuqBCjJoAjSFQPUqRiMo+2NAOYwCPdK7K+wa0NbaV3ccAECm0KodI4mdJqicEVRAOTWQhJKJbsLD4mPoG+hmxleE4h+CBpBwQZfeAxJvKOCjECTBzgRqMHqaIR44bJihmAMg2TbygvUK8EbWWMn4JAiWQoRsFGS56AVL76fonxCIKmPn4jvoIxF+8tTEQxrsKNEH/D1VIDbsNoJ0x8jUAAhwLImIYb7wNjnZn4CuqAoRAyxhOMCWgrY/wU5iZITGHM6AhhHApefTF0uIuhDyIRjbMYLXcfOyH8oR2QFtxRTBoS7OjBPBDjhFGYJCReC0TQPsGnGxpibZIEIQYakf79+9vEcCBDGgZ340sEAx4qO+vRa/nMMBFF8gMtXgrtiAk6NC/6yZT2UkJtHCMQfqDZ12MGq5rm44wJEmIFtD4I6wYGIaRm1wuV6KsFChSws2Ai+BPaO6PW3gwWDQBBBtphvVUI2SAxuCPo2jihhyXTCGLZjCnezdIHkRgGSiFMHjXtLybjEIr0NZjQn/AOxOTDqKiAAgRKET2IDTSDRUOLKUUCDr0SDM80NO76uAxYKNEHHcWTYvJvTPFulj6Ifoc4U9RT08ZYWHPwXBvr/GFCj0x9eqUlgJCEsdtoNTZDKncADww8s/oi8YjfNdZgwn5YBwuSEYwvxhTv7toHXR078ftDSML4qS9VAaA0M5ZHwfzNLGMniR08QiDCCwGuCMZMcTCxYoKgB0F5GNygKTGa5B0VLDMDaDdoRI3ZaVBoFS9cTBI08IKBhQj764s0osozhCezWDKMQJjBZNxo5oe2HpNPPbBQYsA3Bg+PGTPGzkppFtCv4N5gTG6iuScZBXAEsGPiqk/nDgET2mi9ldJMQECE26rRCoGkJrCcG9sVzysSTugnDXiXGjWtZgIKM2OAthacDRc6PVAYQQmkn6Ri0oZ3oycVtIxOIMygTYzJIlDqAoKisV1hCYAFUi9wQ8g0WinNBDxbjMlNtMQmRgEcLtUQHPReL2hLvEv1Vsr4MnbCSo2x0+hSiexzjjxXCDGdQISXBQQaRznoHU0wUbMELxdon1GbBBMJDGIo9mhWUMvAmM8fWhqjG5xmtYAGCtYMvHRhkn799ddVTQmzglgVRxm6MGlyNMGEJh6COSYKaD+40sFFAsXxzAriL4yxAVocmt4NDsDtA1pFtBmskniOEZcAVzuzWDOMwJKj16jqJ02OJphoN1jfUKdj+/btKsYPExMtk5cZgVYdqfD1aHFoxgkmlEBwZ4WLJ8YQCJnI8oUyDu4YnxEb4LlEKQZHbnAQNo0g2x7SR2PswKQeqaExrqxcudJiVmBdNLp5wYqGPqh3g9OsK3A1gyIEIQFwXUe8M9zsHKWijg9jJ4r4Yuxs27atKkYLRQW8W1CSgRCL2QUi4ChGBT7HqETsCPjP42FDjRdYhoyBs2bDUfvBjxkv4atXrzoMOu7Vq5fSRMHVECl4jWZss+GoDRFI7SiNLMDEE5MnTELh74xJqZlx1H6IGUAfdFSwEZYQ1NOB5lnT7JsxnXtEbYhYGAjejoA/Pizp6IOIHTSWJTAbmGAa3Wy0RB6waDhy14YyDjFbqKMDod4M8ZLh4ej+Ec+mlV8wgvZFH0UfhLudoxgRM4Fx1OgeiNTR6IOOxgj0WSTjQawgYq/wToSwHp/HzrVr1yrvH/QZxBxBMCIkpvHCP+KBBAUFqZSL33//vbRs2TKuL8cjQerOH3/8UU6cOBHXl+KRPHnyRJInTy4LFiyQjh07xvXleCQfffSRSg175cqVuL4UjwTpyVOkSKFSFffs2TOuL8cjQUrfiRMnqrIMSFtOIgemEGnSpFGpj/v378/miwIoK4CU5Pfu3RNfX99434YcO4k74rF1iP755x958eKFqvmg4aGyXZyxZcsWm/YDbEPX2blzpwQHB7MPsg/GGfv371e1SvgefLX3YNWqVW2EIb4HXefIkSNy9+5d9sFX7IOooaYXhuJzH+TYSdwRjxWIUJQrf/781qJja9eulSJFisiFCxfi+tI8gmfPnsmePXtUITeAAe3999+XHj16xPWleVQfzJ49u1rAH3/8oYqqGovLEcdAobF9+3ZrH4TVF8VAO3TowCaLRB+Edr5QoULq86ZNm1RxQhQIJa6BoqBaH4RwCcs5vQ5cRysuXaJECetnFMnEpJe43oZaH3z8+LEqQP3GG2/E2+bj2EncEW9Pf4EcP35cGjRoIIMHD5YZM2ZYJ6ckfHbv3q2EosqVKyuXJUyooJFChXUSuT54+vRpady4sRIo4XqTN29eNqELHDp0SAlB0M7D7bBAgQISGBgoM2fOZPtFog/COgRFECbxXbp0Ua5L2uSUhA/Gj9u3b6s2XLRokeqD169fl1mzZrHpItEHq1SpIlevXpW2bdtK+/bt1Xhcvnx5tqELXL58WT2/GEsQAlCwYEE5efKkcqOLr3DsJO6Ij3ggISEhsmvXLjV5wkA2bNgw6d27t/j4eOTtxJlWNGHChNKkSRNlZfv777+lcOHCcX1ZHmfdyJkzp3J1GDJkiKxatcoU/t/R2QcTJEig4q+SJEmirLwlS5aM68vyuDZMmzat0sj369dPvv32W/VcE9fbD65ysIz7+fnJTz/9pNqSRK4PJk6cWFkm33vvPfn6668lICCATRiJ9gOIIcK4snTpUqWojK9w7CTuikdKEHDvwkMFDdSECROUywiJHDdu3JBMmTLJuHHjpGnTpmy+SAJhHPFDpUuXlvXr11tdN0nk+mDmzJmVMNm6dWs2XRQCk+Hi9dprr8m6detUW5KovQchTMKywaQKkVdOIhEAxmL0waxZs7ILRqEPYvx45513lIXX29tjHXdcgmMncVc8Nsuc9hIhUeP+/ftKi+fv788mZB+MEx48eKCsutQmRx2+B18NCJQQgmDhIOyDcaXYgHINcVhmge8t4o54rEBECCGEEEIIIa9K/LbNEkIIIYQQQkg4UCAihBBCCCGEmBYKRIQQQgghhBDTQoGIEEIIIYQQYlooEBFCCCGEEEJMCwUiQgghhBBCiGmhQEQIIYQQQggxLRSICCGEEEIIIaaFAhEhhBBCCCHEtFAgIoQQQgghhJgWCkSEEEIIIYQQ00KBiBBCCCGEEGJaKBARQgghhBBCxKz8H4XxifHBDF5QAAAAAElFTkSuQmCC'><h2>Monthly trend</h2><img alt='Monthly trend' src='data:image/png;base64,iVBORw0KGgoAAAANSUhEUgAAAu0AAAFgCAYAAAAPeEf8AAAAOnRFWHRTb2Z0d2FyZQBNYXRwbG90bGliIHZlcnNpb24zLjExLjIsIGh0dHBzOi8vbWF0cGxvdGxpYi5vcmcvgI3uAAAAAAlwSFlzAAAQ6wAAEOsBUJTofAAAvlRJREFUeJztnQV4W0fWho8ZwsycBpomhZSSFFJmZtzSlvkvd7e83XJ3y4zblJk5pbRNmobTMDPHccy2/ucdZZRrWbYle64tW+d9HiWWZGt07507c+bMd85JCgQCAVEURVEURVEUJW5Jru8voCiKoiiKoihK1ajRriiKoiiKoihxjhrtiqIoiqIoihLnqNGuKIqiKIqiKHGOGu2KoiiKoiiKEueo0a4oiqIoiqIocY4a7YqiKIqiKIoS56jRriiKoiiKoihxjhrtiqIoiqIoihLnpNb3F1CUcJYsWSIFBQXStm1badmyZYX3586dKxTy7dq1q2RmZtbZCVywYIH5PpG+k5dFixZJ06ZNpXXr1k7OA6SkpEjHjh0lKyvLPM/JyZFVq1ZV+ffp6enSvXt3871LSkoi/k6fPn0kKSlJ6oO1a9dKfn6+uY7xwrx580y/a968ecTn0TBnzhxzregDtWmrJm3HM/F8PNFeM6XhwLjXoUOH0JhZl2OQ3/0p/HszvnO89TmeK3VEQFHijN122y1A1zzppJMqvDdmzBjzHo+ffvrJl/YXLlwYWLt2bYXXu3TpEvj3v/9d7d/3798/cPPNNzs5D9nZ2YE+ffoEevbsGUhPTw8MHTo08MsvvwRGjRplXrePVq1aBZKSksq9duCBB4a+d/Pmzcu9Zx+FhYWB+uL//u//zPHEE02aNAk8+eSTlT6PBvrmq6++Wuu2wp/PnTs3sHHjxkBDpSbnMhpiOS+V/W6010yp+bmvS0aPHh1o3759YNOmTfUyBvndn8K/d1lZWWDIkCGBF154wbc2lfhA5TFKXIIH4cMPP5SNGzeWe/2VV17x3TO77777yiOPPCLxwD777GO8NvPnz5eVK1dKs2bN5JhjjpGjjjrKvG4fF198sfGse1/78ssvQ59zyimnlHvPPvgbZSt4qlq0aBEXbYW/v+2228pbb70lDRW/zm0s56Whn8N4I17P51VXXSXXXXddwuyc4F2/5ZZb5KabbgrtziqNEzXalbhk+PDh0rlz53ITQmFhobz55pty+umnV/p3yEaQpxQVFVV4j+3DDRs2mJ/z8vJkzZo1FX6Hvy0uLpZ169aFDFu2IcOp7O/DWbp0qTG2I/09n01b0YIs58ILLzSymGnTponfcC74jsiRwhdPFt7Pzc0NnXt7fitj2bJlUZ23WL7HwoULzXZxOJs2bTJ/F3R8RXc877//vhx22GE1/i7hcD4qO97q2vK+j7SE41i9enWoX9J3oj322h6L97rRHtKtWD8r/Hhj6TscK/dSuMyrsvMSiWh/N5p+zP3LMTMmxUJV57GsrCzieMPv1+R8e88vY9DixYtr9LeVnY9ozmc056m636ns2lfGd999J1OnTpW//e1vNRqDor0vov1ervpTdd8bRw596PXXX6+yLaWBU9+ufkWJJAtBGnPrrbcG9thjj9Drb7/9dqBt27aBH3/8sYI8ZvHixUYOkpqaan4HWcm1114bKCkpCf0OMpEzzjgjsPvuu5ut06ysrMB2220XmDFjRuh3+Iy0tDQjN7ESEuQo0f59uDzmhhtuCPTo0SNQWlpa7nf+8Y9/BDp27BgoKiqq8jwcdthh5V57+umnzbFPmDCh3Ou0l5GREfFz+N4XXHBBzB1t3333DZ2DZs2aBXr37h349NNPy/0O3+Xiiy8254Hj4TsMHz48sGzZsnK/x/fddtttzfucW37nmGOOiWprurrvccIJJwT23HPPCn933nnnBQYNGhTT8VQnUYn2nFx44YWBbbbZJtCuXbtAcnJyYJ999gmsWLEipra8z9n6Rv7E59n2kSacfvrpgWHDhlU49rPOOiuw/fbb1+q8wrhx40x/ru661eTcRtN3uH/5He41K/M6++yzA+vXr6/yvESiqt+Nth/z/KijjjJjBGMAx3THHXdUeZ6jPY+rV6823+Prr78u97dXXHGFGQtiPd981kUXXWT6Icd0xBFHxPS31Z2Pqs5nNOeput+p7tpXxjnnnGPut3CiHYOqOz/RfC+X/SmWsZNj5/srjRc12pW4NdqZAJgU7ERw+OGHBy677LLAr7/+WsFox2jbZZddAitXrjTPv//+e2O4P/DAA6HfYYBlUMToh9zc3MCIESMCBx10ULn2GaxZMIQT7d97jfYFCxYEUlJSAp988knofQx1BnIM9+rOA5PP7NmzzcLgvffeC3Tt2jUwcuTICr9bndF+yimnmM/xPljoRAuLjkcffdQc/9KlS0Ovcx04lkmTJpnna9asMcd/7rnnhn4H3TwT33HHHRfIy8szr2G88bex6kkjfY/PP//cfBbHZNm8ebOZTB988MGYjicWTXtV54S+h64Wli9fbgxo+m9tNO1c32effbbcZ9h7YeLEiaHX1q1bZwyKp556qpKzGN2xFBQUmAXniSeeGMjPzzev0X511y3acxtN3yF2A8PJXlvunZdffjnw22+/VXleKqOy343mu9A2RhgLwfnz54eM8RYtWgRef/31StuM9jzGYrRH2w9bt24d+OOPP2r0t9Wdj8rOZzTnKZrfiebaR4LxG2eJl5qOQZHOTzTfy1V/ivV7P/PMM4HMzMx6jVVS/EWNdiVujXZrjGNAr1q1ynjRGdTCjfbff//dPLfGtAUDv3PnzuWMVzxPXp544gnjvYjWaI/m78MDUfGkeD3mb731ljHkFy1aFHUgKsY6Cxi8WywWYjXaIwWiHn300YFowIM0Z84cM0kxoTBpWTjv//rXv8r9/k033RQYPHhw6Pk777xjvjvGa/jxxWK0V/Y9mFg5P7RrYRLFe0W/ieV4ojXaqzsn4f2ERRuve73ALox24Bx6d1IeeughY1RUF4RX3bGws8V1swthC579yq5bLOc2mr7D/YUHcsOGDZV+f1dGe3XfhUUzv/fdd9+V+73rr78+sOOOO1baZrTnsSZGe3X90HtPxPq31Z2Pys5nNOcpmt+J5tqHQ0AmY+tjjz1W7vWajEGVnZ9ovper/hTr97YOjHnz5lX63ZSGjWralbjmzDPPNMGn//vf/2SbbbaRnXfeucLvzJw50/y/0047lXud5+gA0fdaSIHohcBONIfRUpO/v+SSS+Tzzz83mnp48sknjba3W7duUQeiokf9448/jO6RYKNYiRSIisa4Kh5//HETV0DgL8G5Bx98sGzevLmCvra6c8L1IfUaKdC87LDDDlF99+q+R3JystGvvvzyy0bTCS+88IIcccQR0q5du5iPx8U52X777SMeq+2rLqF/vfbaa+acYy889dRTcsYZZ1QbhFfdscyaNctct/bt21d5bNF8VmVU13dOPfVUc9/36NFDTjzxRBMgbrXZrqnuu0yePDmUetV7H3Hc06dPrzR+IJbzGC3Rnm/OXU3/tqZjZTTnKZrfqcm1Jx6gtLRUmjRpUu71WMag6s5PtN/LRX+Kdey0x23jEZTGh+ZpV+IaBsXLL79c7rrrLpMNIBI2Dy8Dtnew5jmDYkZGhtQn+++/vxnkn3nmGbMI+f77740RHyssQm6//XaTGeH888+XQYMGiV+MGTNGLr30Unn33Xfl6KOPNoYxtGnTxkyKsZCdnR0xo0GkAN+afo9zzjlH7r77bvnqq6+kX79+8uOPP8onn3zi9Hhi+Yzw47XHyrlwDQuya6+91ixs+/fvb4xEvmNtj4X7Kprr5rKvhEO2mZ9//llmzJghP/zwg7lvGAfefvttsyirS1JTg9NlpHYx8AhajFTDIdrzWFl+7fBAx1jOt/3ONflbP89TtOcy1mvP/cX5Xr9+fYXXXfVlV30ymnMQ69hpj5vvqzRO1NOuxDUUYsEgo1BRZVljdtxxRzO4fv311+Ve5/l2220Xc1pDCjZFm6kgGpiMScn4/PPPG69M79695aCDDqrRZ2Gs4z2+5557xE+mTJlizv2xxx4bmrjGjx9vsurEytChQ032BP7em3mBCc/V9+Cc7rXXXsbD/uKLL0qnTp3KnWMXxxPLZ3zzzTflnn/77bdm8VibhVZl/ZLXuUfYweGxxx57mH5f22Nhkch1mzRpUug1DJeffvop5s+qKfZ4BwwYIBdccIF88MEHsueee5oFSk3u19rc23vvvbf5n+MP37XCgKus6Fq055G/Z6xid9CL976p7fl2fa0inc9ozlM0vxPNtY8EfZ+Fa03GoGjOT02/VzjRnINYx06OG4Od8U9pnKjRrsQ9jz32mMyePVu6dOlSaf5nBk888qNGjZI///xTbr75Zvnoo4/k3nvvrVHuYYwsJtnKUj7GyllnnWXSeiFd4LvWtGodkyTH+cYbbxipTLSwLRspT3tl6fF23313syVM7l8mMjxPxx9/fGgiiwUmtAMPPNBsK+OV+v333+W0006LSpYSy/fAcCW3P4sjzje7LC6PJ5bP+OKLL4yMib746quvyg033CBXXHGFqQhaU+iXn376qUlnF37tLrroIrOl/t5775mfXRwLRgXyAK4bxzN27FizU0SaSW//ddlXwrnjjjvk73//u+k3pDnFm4kBQ0rYaM5LOLH8bjgshui3LAb5Hhwru2YcN7sdlRHteaS/HnLIIWbHiM9FDof0ady4ceU+rzbn2/W1inQ+ozlP0fxONNc+EgcccIDxhNdkDIrm/NT0e4UTzTmIdezkuNnZ1aqojZj6FtUrSjjHH3+8Cb6qDFJgEUjpzYpAGi4yhZDNZeDAgSZTR3hAF+kjwzNqfPDBByZw1AuR/CeffLIJ+vSmfIz270kbSTBgpHRcBG4RcBbtefj73/8eMUCKFGD33Xdf6DXa47VI8L0jVUOtKj0efPjhhyZ9GOfzgAMOMAG0e++9d7lzwGdwDrzwPr/nhaqJXFOyJRBAdfvtt5vUZtEEw0bzPWzGGD6f7+TNJBPL53DNvQF54c+jPScvvviiCYQmYGynnXYylXS96UejaSv8OZkoOF9km4h07eh3pN+LNnNENMdCX+M4vNeN9HbhKTZrcm6j6TvFxcWB559/PnDIIYeY78Ax8txLdeclmt+Nth8T6PjSSy+ZjFHcb/vtt58JOKyuKmi055FKzKQKJBCRzFH3339/4LbbbjNjQaznO9Ix1eZvI52Pys5nNOeput+J5tpHguBR0qxOmTKlRmNQdecnmu/lsj9F+73pY2SOCZ/3lMZFEv/U98JBURIBtjqRRxBYqyguwcPZq1cv48HFU+sKZBzeHQumC4Lg8CoixVH0PMYjJ598spFUPvHEE5IoPPjgg2YHNnxnRmlcaCCqovgI2UyorPfxxx+bbAGx6h4VpSqo/EtWIiRBBK5deeWVTk8YsRMEzCHvICAOeRe6WbLVKHoe45X77rtPDj/8cFOt1ZtBqjEv2pHy/Pe//63vr6L4jHraFcVHSDdJoGyrVq3kmmuukZNOOknPt+IMYj0OPfRQk07wtttuM3pel5A6DsMdrS2GARrmG2+80WSpUfQ8KopSt6jRriiKoiiKoihxjmaPURRFURRFUZQ4R412RVEURVEURYlz1GhXFEVRFEVRlDhHjXZFURRFURRFiXMafcpH0pRRaYy0T6QuUxRFURRFUZR4oKSkxKQnHTx4sKl6XhWN3orFYN91113r+2soiqIoiqIoSkTGjh0ru+yyiyS00W4LK3AyOnXqVN9fR1EURVGURgbVg5cvX17t72GHeKsMK8ry5cuNczmaQmCN3mi3khhulK5du9b311EURVEUpREa7dGAHaJGuxKJaCTcGoiqKIqiKIqiKHFOjT3tCxculK+//tqUzz7yyCNj+tupU6fK+PHjpUWLFrL//vtL06ZNa/V78cC3H82RNSvzovrdth2yZb8j+zaItpTaof1CSbS+oeNTw6Kx9o3G2g/1uCSh+0bMRvu0adPkyiuvlDlz5khhYaH069cvJqP9qquukueff16OOOIImTdvnlx00UXy+eefyw477FCj34sX6ADLFuU0uraU2qH9Qkm0vqHjU8OisfaNxtoP9bgS+xzGLI8pLi6W6667TubOnStDhgyJ6W8/+OAD+e9//2s89K+99pqMGTNGhg8fLqeffroEAoGYf09RFEVRFEVREoGYjXY83QcccIAkJ8cuh3/hhReM8b3bbruZ50lJScZrj/f+t99+i/n3FEVRFEVRFCURqNPsMX/88YeccMIJ5V4bOnRo6L1hw4bF9HsNlfzNRTJj0qpa/b3S+NB+ocRD39B+2Ph0sK7QfqjEA/kJbEPVqdG+atWqCnkos7OzzWPlypUx/14kcnJyzMMSTd7Uumb92gL5/J1Z9f01lITuFyozq29ikfrVZd/Q8anx6WBdof2wYVFWViYNgUBZQIqLo0uZmehjVGpdTlB0IKQu4fCa7VzR/l5lPPTQQ3L77bdLPMOhpaXXvLhCcVGpqLS/8VGX/WLFklz54t1Z0qtfK+nRt5VkZjX6kg317k3l+ixfskmWLtgoSxfkyPLFm+Kyb+j4pMRD39B+WHsY51/+73jp3KO5dO7e3PzfsnVmRPuqLsdD+sHKpblmEWwfhQXRG+1JCWxD1dlMTSdp1aqVbNiwodzrRUVFkpeXJ61bt47p9yrj6quvlvPOO69Cpal4olO35nLS32ML4vXy5rOTo/b4lJREfyMoidMvysoC8tfEVeaRlCzSpXtz6dW/tfTq11pat8uKelBvbLj0phYWlJjPwkBfsnCjmaTKSgNx3zfqsi2lfinIL5GcDQVR/772w4bHujX55jF1fFClkN0kbYsB38z8375TU0lJTfZ1PNycWyTLFloDfZOsWpZr5qCa0imBx6g6da+RbYbc616mT59uvOveTDTR/l4kmjdvbh5KkFXLNsvPXy2QXffuJukZWjpZCdKsRYY0a5khyxflSKBMZAmG5YIc+enLBdK8ZYYx3nv1byXderWQ1LSK/Ub1vRXJzys2E9OSBRvNuVy9PDeiN6dF60zp2rO5MeY3rIveYFIUV5QUl8mkscvk9x+WSGF+iZ7YRkrrdtnSd9s2xkBdsWSTue55m4tlzl9rzQMw2Dt2bRo05Lc8arPzitSFRULIi76w8nGOeajLll2AKX+skNUrNte43UTBN6N9xowZMnr0aDn55JOlZcuW5jV+vvzyy2XRokXSvXt389pLL70kHTt2lJEjR4b+NtrfU6Jj3E9LZPrEVbLnQT1lwJB2CetFVcoPliedN0QK8oplwZwNMn/mOlkwZ70U5OF5K5RJY5ebR2pasjHcg174VtK8ZWad63vjdYFQWlomM6eslqUY6vM3ytpVeZVOnBjpXXq2MP83bZ4R8vao0a7UJRhUf01eLWO+WSibNhbqyW/kYHyP2L9HaLxavXxzcPdvi9c7L7dYSkvKjAOBh6VN+2xjSOfFELC5KadQPvjfNFm+aJPZwQkHs6NdxyZbpTrdm5t5yDJj8upaH28iELPRTpDnqFGjzM+LFy82edufeuop89xroP/888+mIBJGtn3tnHPOkbffflv2228/ueCCC0yud9I78lp6enqojWh/T6meJs3SJX9zsWzeVCRfvDNLJo9dISMP6y0dOsdvdVml7sjMTjMLOR5sV+KNmT9rvTHi8XrgmTHPZ60PDeYY74WFdeedi9cAQOQun701s/yLSSLtOzYxBjoeJP5nO1pJLMhOwb3DojceYJd64ZwNZtc15M1MEtl2h/ZmsUlfVho3KSl41JuZx07Du5g+sXF9wRbZyiZjyK9bHXQ80Ccqc0JUxqYNheZhQXPeqVtQgoOh3qlrU0nP0Nip2hLzGaQK6sSJE83Pe+65p/nfPj/mmGNCvzdw4EBjcKNPt6SlpckXX3whr7/+uowfP17at28vEyZMkG233bZcG9H+XjyBh8+P33XR1o7DOsvoz+aZQRvjZ9RTE2Xw0I4yfP8ealD4DOe/pKTMaPjsIqpFq8xKf7e2bdXmd5OTk0IeELwzuTmFIQN+0bwNUlxUVqPBvCFAYBIL21gXI5yzDl2ahgz0WLaW43nM8KstzrM1GpEJ1bateIXsFs/eP1YG7tBeBu/c0Sx26wsM8p++mi+L520MvcbCe48Dekrbjk3MThYGXSL0wzUrN0tRYWmFcbgh9cPw77pqea5ZIBrJo8dzHel3vbDj3rJ1lnlsu2MH8xo7r8sWbwrJWjDkoyU5JUn6DmxjDHRipNp2aGJeq+lxufrd+m7LNUmBRl5idMmSJdKtWzezK9C1a1dJVLjM82askx8+n29W15CRmSLD9ush2+/SKaabK9FkELXlkzf+ktnT1kpWkzQ5+8qhkpHZ8LwNLDzIemKN+FhkHVyrg4/vbzwvxFWkpycbHWW0Mq1YgoYwmm2AEn0evW7upiLZnBvcbbKPvFz7c7EJkmIijxUMsVMu2L5WWQwSEXs/NG2eLmdfuXPceKP9DF6jX263cwfpN6htnfWXDevyjQxm5pQ1oddYYCKT7NYruPudqH1v4PbtzJjkktLSUmNvVAd2SEqKuz7w9L2/G5nLfkf2kSG7dBKXvPHMpKizXHnHXsU/O7XhWQ9KjcBA6jOwjUnv9+eYpfL7D4tNiqXRn86TKeOCkpnuvet3II9XGURtICiRSQKG79e9QRrskJqabPoOj5GH9pbXnpggq5Zvjvq6/u/xCeVeI2NNenqKMWCsMR/8OVnS01MlLYP/g6/h8Y8Wtndff3pS0CjPLZLSEv98ElxLNdhjZ9i+PWT29LWSm1MkU8avkB137yyNjfadm0qvbVrJ1D9XmsWhDcr74bN5MmD79jJ4aAdp18kfiSKBhr+PXiSTx60IZSsizd+IA3rKNoPaJHRMU3aT9NA5aiwxCsQhgR8yvETuK/FKw7QglBqDV4tMMmzbom8k+AO5w7svTjUD+l4H9woFGyq1A404k7T1Nm+3U8dGc0ojZZSJBTLWsGiMJTdvNBAAhS4/EiwM2BY3j6b8n+b5Ofj46v3Zlf694gZ2KIihmDFptYz9YbFst1OHRrf4YZGL/HD3fbrL/FnrzOJkwaz1pr9P+n25eeD1RjrTf3DbClrfmuw6Ij3CIfPHz0tDO0fs7u2+TzfTTrQSmMYM5wOI82oMkFbWpk7M2rIgURo3arQnKGjfDjmhvwzepaPxtqMzxSM8b+Z62WXPLrLzHl0b3URa15AD3Xqj9z6kd1xIkOoDAp8OO6m/0cRjWGBQmP+LSss95/1y7xUG/1+7Ms/Ic6KdlDECQ8a5xzCPpj+jUVf8Z9g+3U3mHbb1yVLEeBPvYBznbiqUnPXBnR8yYVTWp6wOlnueHU4eZGuZ9udKky+bn9Gar1w6x0gW+w9pawxrEgTg3Yxl1xEZGF71375fZLz6wI7V0BFdzEOD/7aS3TStUXnavcdhj01p3KjRnuB07dlCTr1oB5k6foX88s1Cs9X22/eLZdqfq4zXnQBEjKbGpjP3m6LCEvn56wXm5979W0v3PompIbWGcG12b2LRErdqkyV7HNizxm0pdUPLNlkyaMcOxoAlJS0Ga7xLx5CXzJoa1IfXRBONowTPOzudi+ZuMLLEuTPXmkXq1D9WmgcLAc5FLIVncAwsXzwnJDvj73cf2d0sVpXyWAkJxi6LnYYu/yhntGuWqoQgvkdJpc6MKgJYCJL69btFxvOFJ+jTN2cYSUFNgvSqA8/pxnUFsmFtvgmYItsCkf2NhXE/LTVeRM4tix+lYdCQswo0NHYb2c3Uj8BRMOHXZcagjWeQ8iC/IogaA76mMCb03KaVeRAkPX2L950EAex4fvfJXJOOMVrIsw3IG0fs31Natc2q8XdLFHkMWn+kSrUpIhQPMMdASkqSL8UTdTyMPxp2j1Wc5+ze5/A+xlPz/WfzTMGY2hjsTCZMRBu2GOfrMdDXBn/OobBHI81bRFnw8b8EswjssHsnnUQbELpTVHew+8JYg74bLfYOu3eOWyOKMWzib8vMz0OHd66QWq+mNG2Wbjzvu+zZVRbP32iqQlKp0gaQRgPG2rF/287kxFaqxuuNRtcer/0tWqw2n8WIH7sGOh7GHw27xyq+QO7e48/ezmjcv3hnppRGOYGg98RLZA10Ci1Ul1CUcaZZywwja8DLZD0HDZmfvlxgspZkZqfKbiPj23tYU9QDo7hg1726Gi8zXs/xvywNVW+MNwjaZxzE6NtlL/f6+6TkJCOh44Hk4fWnJprKxNHei2qwx260U+2zoe9K2IqlqmdPHNRoVyLCqr3fdm2NByzaPK0EaOE1q/hhIs1bZBgda8s2mcGCDm0yjaHevFWmybRgtcsN3WinGIXVvQ7ft0eD9+TEgwdGFwiNl6bNM2SH3ToZg33Cr0tNIbh40+YSTzF7WvCe3n3f7r4HdnL8nJdojfaYtDQJDnETyJOIGWjoc41X056VHV/3jOIfjdOiUJwRy5YbujoKLFjjHKOcn6k811AKqNQ2Z+4PnwdTPLZul222/pXao1u0jZud9+wqk8ctN9mD/vhpSVzFgBCs+OMX87fe00P1nm7IsKOBlIQsO/l5jcBo37LwiLeFruIfarQrzujQpZkcf87gOjqj8SeI/2vSKpPGDUYe2ithUzwqSixgcFBgaeyPS2Ti78tlp+Gdjac5HkAiaHca9zq4p97TjaS/BasiN3yj3S48sptqpqBEQY12JW6oTgZBZczot4zrFgJ2f/56ofm5V79g5VBFUaJj6B5dTdYqtO3jflxiAuLrGzJc/fRV0MverXcLk+1Fafg0pgJL+VsWHvaYlMaPGu1Kg5FBsFX98ai/ZO6MdbJiaa7xgMVLANYfPy8x3htN8agosUPsx07Du5iUs5P/WCFD9+hS75WZic8xhZSS8LL3avA5vZWKudobOvYYVB6TODR+obHSaGDSPPDYftK8VYZJiUYe+XjQJZLikdLhsP1unYz2VVGU2CAIlYxL3Nu/j15cr6ePceX30YvMz9vu0F7ad2pa57uOxAdF89B6AYlZFbW0tMzUDQDNHpM4qKddaXAeucNPGihvPjvJFID64p1ZcvTp25oAo/ri568Wmpz0fLfdR3art++hKA09s8fOe3Q16RWnTVhpcpcTyF4fsGhAqkMAfX2kodTga/+wUpKGrmnPzwsa7KDymMRBjXalwaXb69Clqex9aG/57uO5smD2elMGnQIl9ZUObuaU1ebnYft2NwWqFEWpGaR/JM0sBtWv3y+SQ47vX+enkhoTNnXt0BFd4iYoVnGDlZLkb8lx3lDJz936/VUekzio0a40SI/PkF06yrKFOTJj8moZ8+1Co23v1rtlPaZ4zJLBu2g6OEWpDWnpKbLrXt1k9GfzzL3Nz23a163cDE8/ebyRHOD5VxppIGp+iZFiNdQsX155jxrtiYNq2pUGq29nQdG6bZapuvrZ2zMld1Pdek4wKlYsCaZ43PuQ3pKSoreTotQW6hs0bZ5usroSmFqXLF24UeZMX2t+Hr5fD0nPSKnT9hX/yW6yJT1iAMO94UpkrNHOQjc1TftpoqBWhtJgYUI97OQBRnfKdvrnb80wnpO6oLiIFI8LzM+kgtN0cIriBu7n3UZ2Nz9TiXTV8uDCuC52zmwhJbz7g3bqUCftKnWLN2izIad9tN9dveyJhRrtSoOmbYcmIQnPkgU5Mua7YK50vyFbTG5OkSQlB9PBKYrijkE7tTdZouDXb+vG2z5r6prQzhn3NOlblcaH18htyBlkQukePYsQpfGjRrvS4CEl23Y7B71iFGaZN3Odr+2RtYa87LD9Lp3qXHOrKI0dpGa77xP0tnM/26qkflFSXBbaOevRt6XunDVignKS5HLFiRqyp10zxyQWarQrjYJ9Du0j7To2MT9/8e4skzvdL5jcmeQzMlNk932DhoWiKG4ZOKS9tGobTPlIsLmfTPhtmam2TP2kvQ7SnbPGTmMosGRTVqo8JrFIGKN9+oSVoZ/ffWmqjP8lWAwHPnxterliHhTt+eWbrZPEV+/PCmUJAVINfvvRnNBzdJAYihYmmE/emBF6PvbHxfLBq9NCz//8dam888KU0PPJ41bIm89ODumx/5q4yjwvKiwJ6Tp5nrclxRNpDnm+cX3QMF0yf6N5vnZVnnm+Yskm83zl0uBW75qVm81zgqxgw7oC83zhnPXmOQGcPJ/7VzAAi4INPCfQEshBzvOp41eEvvNbz0+Wib8tCz1//5VpJvWihcql3iCyz9+eKT99GdSLwtcfzpbvP50bek62iK8/mF0ugwN/Y/nt+0Xy0ajpoed4ut97eWro+dQ/V5gsAOjcC/NL5O0Xpsgbz0wypchh5uTV5hhsMQqOlee5OYXmOeeC5xvW5pvnSxfmmOerV2w2z1ctyw2dgxmTguclIytV1mx5n0UC78+ftS40GfCca2c18DyfPnFVSD/Lc6695Z0Xp5h0d5YP/jdNxv5Qvl+O8fTLL98r3y/pk95+yXv8joW/5TMsfDZtWGib7xDeL/muwHfnOcdSrl9umfg4dp7bBdPieRvM83Wrg/0SbynPOZfAuQ32yxzznHNfrl/mFEbsl1xL4NryfNqfK8v3y9+39kv6iN0VAfoQfclCH6OvWeiD9EULfZS+aqEPe/slfZy+buEe4F6wcI/wnSz0H74z9xTMqKxfbgmqDvXLdcFzyj3Mc+5p4B7nOfc8MAbwnDEBGCN4zpgBjCHefskYw3PGHGAMqtAvX5hixiwLYxljmoWxzmtUMxZabTjQJxkzvf2SMdXyS1i/ZCxmTOZ+Jo0qLJq7QZYsCB7TpLHLzXe0kNPd2y+RufDceiLx1POcHTLzWWH9csGsdfLLFi87OnZ6O++TztWmgOQ53wH4HNMvZ2zpl3nBe92mfi0pDt7rfC/Lm89NNt+7/Bzk6Zevle+Xn701I+T5h6/eD+uXn8yVbz70zEH0y3e8/XKhfPy6p1/+uKTcHMQihTHSMuWP8nPQjEnBe72wINgv50wPntPNlc1BC8r3SzsH2X5p5yB7DcP7JZ/Lc9oB2jVz0KTy/ZLvaeH7cxwWjo/jtHD8nAcL54fz5JWU2PEYOL+cZwvnn+tQbg56bescxPXjOlq4Z37yjCX0s5++XBC61zl2ntNfgP5Trl/ODfZL+hvQ/8rNQcuD9/ryxcF+ySITSrb0e9sv7U4z/Z/n3A/eOahcv3w2Ur9U22hhHdtGtpBbNCSM0a40ftjyPPCYbczPlB93720PyJ9jgjdj85YZ0qTpliwEiqL4Qr9BbaXJFgOLRWeAVFGOmTp+pclAlZKaJMP2q/tCSkrdYyUlJSVBg7chkp8fXEClZ2nm7kQiKeDHKBhHLFmyRLp16yaLFy+Wrl01524igCfPGteHnTRA+m3X1snnsrq2XtajTt9Wevdv7eRzFUWpHFIwWq/xsX8bJD36tnJ2uvC2v/rYBJOXHQ299ewrjRs86uzQ9RnQWo48bVsnn1laWmrsjerADklJqX2KxsfuHCPFRWVyyAn9ZcCQdrX+PKVh2KnqaVcaHXsc2NMUW7Jyh/VrgtuNtU7x+NXWQLVe/dwZDoqiVE6fga2lfeem5mdkOC79TLaQUpNm6bLzHl30MiSYp72hatqZjzDYQTXtiYUa7UqjzDyBhz0zO1WKCkvlkzf+Culdawo6PzSDJlDt4F6muJOiKP7DvTZi/6BshZSMrrJDofufOyP4WXw+WUWUxKChB6J6v7dmj0ks1GhXGiXNWmTIIcf3F0kiCCqvXNBrrBAQaQNJhuzSyeSGVxSl7mB3q3P35qG87TY4uqbw9z9sCZZt2yFbBu7Q3sn3VBqW0d5Qiyt5v7d62hMLNdqVRgtVSnfbu5v5edqfq8plGYmFn79eGErxqJpXRakfb/vw/YN6c7JpzJ4ezOZQm/gUm8Vor0N6ayGlBMNmj2EnlrG9QXvas7W4UiKhRrvSqCG4rFvvFubnbz+eG0qfFS2kLLPp8Pgs3YpUlPqhW6+WoXuZVH5o0WsCKRltSl8W9j36tHT6PZX4xzuO529JwdgQPe1IQEmNqiQOarQrjRpKkRNdT6AZOVU/fWNGKPdwdRDw9sPnwS30lm0yZftdO/n8bRVFqYrhW1IyrludH8rXHytklrLxKXse1FNPeALilZTYIkUNCS2slLio0a40esinfuiJ/SUpOVgohaIk0WSgoCiFLbBC8GlKqt4uilKfoGu3mZt+/X6RlJbGJm2guJSNT9luaEeNT0lQvJKSvM3BfOcNCfudVc+eeKgVoiQEXXu2kBH79wwZ45N+31oFrrItdJvisXuflpqTXVHihGH7Br3tG9cVhKRr0YKhj46ZTDEan5K44IChonVDzSBjv3NWEy3wl2io0a4kDDuP6BIyvskcYUtsV7aFTplottD31hSPihI3dOjSVPpu28b8/Nv3i6VkS5n46li7Kk+m/BEsN77Lnl2MZE5JXBpyBhn7nW1ArZI4qNGuJAxJyUly0HH9pHnLDCkrDcinb86QgghBSLmbimTsj4vNz4N37ihtO2qKR0WJJ4yXPEmMNn3q+KAhXh0/fTVfAmUiTZuny07DtZBSohMqsKSadqUBEdwfUpQEITMrVQ47eYC88fQk40l/4eE/pE37bEz60O9sWJtvqs3hZV+1PFe+/WiO7Hdk33r93oqibIVaCf23ayczp6yW30cvlkE7dqiyONKieRtk/sz15mctpKQ09AJLW+Ux6mlPNNRoVxKOjl2aSfOWmbJxfYEUFpTKskWRZTLEqlKBMTlZN6QUJR697bOmrjae0snjlsvQEV0rLaT005ZCSu07NZGB22shJaXhymNIomDTVGogauKRWtNO8+mnn8r48eOlRYsWcuyxx0r37sHCF9WRl5cnH374ocyePVvat28vxx13nLRr167c7/C5b7/9doW/Peqoo2TYsGE1+cqKUo4mzdKM0a4oSsOkVdss2XbH9qZw2rgfl8jgnTtJekZFb/v0Satk1fJgfYY9iU9J1rzWikce08CMdhxNyDtBPe2JR8wuxLKyMmNoX3jhhVJUVCS//fabDBw4UL755ptq/3bOnDkyaNAgefjhh83ffvTRRzJgwACZMGFCud+bMmWKPPjgg9KyZctyj4yMjFi/rqJUgk7citLQ2W1kd1NcJj+vRCb+tqzC+8VFpTJmSyGlXv1bSffeWkhJkXJBnA3N0+79vuppTzxi9rS/+uqr8vHHH8u0adOkX79+5rXzzz9fzj33XJk7d66kplb+kRdddJHxzI8ZMyb0e2eccYacddZZMmnSpHK/m5KSIjfccEPsR6QoiqIkBC1aZcp2QzvI5LEr5I+fl8iQXTuZuBXLn2OWSm5OkanRsOeBver1uyrxRfaWdInkPEc9kEQQUwPAm1c+u6lmQEo0Yva0v/baazJy5MiQwW6N9kWLFsmPP/5Y6d+VlpbKzz//LEcffXQ5wx6v/eTJkysY7YqiKIpSFQSJr1yaG5INvPrYn/Lms5PNY9RTE+XX7xaFiulE8sQriYv1UpeWBEzu/oaCzXZDte+MzMqDr5XGScxG+8SJE2XIkCHlXhs8eLBZpVZleNtVLPKacGMe/vzzz3Kv83tIZO688055/fXXJTc3ODAriqIoCqxZmRcy2gGvOlWMefC6LXyMocPvKorFqwdvSBIZb+aYhrI7oNSj0b527Vpp3TpYoMaC1jw7O1vWrFlTeUPJybLHHnvIO++8I4WFheY1tqRGjRplfg7/265du8r8+fNl06ZNxnDHs//DDz9U+/1ycnJkyZIlocfy5VVXvlQURVEUJbHwFiZqSMGoocJKmu4xIalx9phIr1W36nvsscfk4IMPlh133FH23Xdf47XPzMwMadgt++yzj5x66qmSnh7Ua919991y0EEHySmnnGJkOFXp5h966CG5/fbba3JYiqIoiqIkAJmZqSbWgYJbDanAkl1gaDXUxCRmT3vbtm2Nt91LQUGBSeUYnroxnP79+5sA1n//+9/St29fue666+Tpp58273lTRvbo0SNksANGOtlq8Jrz91Vx9dVXy+LFi0OPsWPHxnqIiqIoiqI0Ykj9SawD2LznDQG7wNB0j4lJzJ72oUOHGg+5F5uyEQ96dSCjId+65bnnnjMG+t57713l35WUlJj/q/PmN2/e3DwURVEURVEqtUeapBkjuCF52vO3ZI9ReUxiErOn/cwzzzRZYsj4YnniiSekT58+MmLEiNBr48aNMykbV69eHXqNgkobNmwIPV+1apX861//Ml50r5d+9OjRFTz5jz76qPHGk+ddUWpL2w7Z0rl786ge/K6iKIrSWAssbU2jGO/kbQ46MNXTnpjE7Gk/6aST5IsvvjCa9JNPPtnkZqfAEhVSvbp0Msnce++9Jge7Ncgx2En5uNtuu5nf/eCDD2T//feX+++/v1wbBKtefvnlsssuu5jf+/LLL403/q233irXhqLUlP2O7KsnT1EUJYGxudobUvYY9bQnNjEb7chTXnrpJfnpp59k/PjxRi7zyiuvVNCz77rrrka73r59+9BrGOFkgPnss89MVpiLL744oqSGgFWqp5LXHS/7CSecYIJTqwpAVRRFURRFiRYbzNlQsseUlQYkPz/oadfCSolJja3gPffc0zwqg1zu4fncbSArEpvqIFCVh6IoiqIoimusLryhaNrz84tFtiTvU017YhKzpl1RFEVRFKWhY3XhDUUek+9ZXKimPTFRvYmiKIrSIIklSFwDypVwrLealI9lZQFJTo7vCqNeGY962hMTNdoVRVGUBokGlCsuNO3UiyzIL4l7Q9ga7WnpyZKWrkk5EhGVxyiKoiiKknB4JSYNQSJjU1OqNCZxUaNdURRFUZSEw+tZbwi52q2mPd53BBT/UKNdURRFUZSEA4lJSmpyg8kgY+Ux6mlPXNRoVxRFURQl4aDuTCgYtQHIY+x3tEWhlMRDjXZFURRFURKShlRgyX5HlcckLmq0K4qiKIqS2AWWGpLRvmWhoSQearQriqIoipLYBZZyG448RjXtiYsa7YqiKIqiJCQNxdNeUlwqRYWl5meVxyQuarQriqIoipLgmvb4Tvmo1VAVUKNdURRFUZSEJCu7YWSP8RrtWU01e0yioka7oiiKoigJSfYWA7iwoFRKS8okXvEuKrKyU+v1uyj1hxrtiqIoiqIkJN6gzvy8+PW22+JPGVmpkpKipluioldeURRFUZSExBvUGc9VUe2CQoNQExs12hVFURRFkUT3tMdzBhm7oFCjPbFRo11RFEVRlIQkNTVZMjJT4t9o1xztihrtiqIoiqIkMqECS3Gc9tEGomo11MRGPe2KoiiKoiQs2U3S417TbvPIqzwmsVGjXVEURVGUhKUhVEXdqmnXHO2JjBrtiqIoiqIkLFvlMfFptAcCgdB38wbOKomHGu2KoiiKoiQs8e5pLyosldLSgPlZ5TGJjRrtiqIoiqIkLFlN49vT7l1MqKc9sdFauD6QV1Ik7y2ZKO8tnihrCzdLm4wmcmy3HeTYrjtIdqpbPZq21XDOoV4rPYfaN3Qs1HEj/sZDr6cdKUpSUlKN2yosLZExa+bJr2vmy6biAmmWlinD2vaS4W17S0ZKzUwu72LCmz0mns6htlU3JAXooY2YJUuWSLdu3WTx4sXStWtX39ubu2m1nDzmRVmev1GSJEkCEpBkSZIyCUinrBbyxvCzpU+zdtpWgp3DxnhM2paeQ+0ben81hnEjfXWavPPiVPP7l/xjmKRnBPO2x0JpaamMmz1N7v/rG1lflId5hRo91Gar9Gy5duD+sss2gyQlJbbPnzN9rXz8+l+SlCxyxa0jJCk5Ke7OobZVN3aqymMcr0Tp2Cvzc8xzOjbQsYHXeZ/f07YS5xw2xmPStvQcat/Q+6uxjBtJmZ6/qaFEhrYw2DcU5W95JVCuTV7n/ZocV6iwUnaaMdjj8RxqW3WDymMcwtYRK9HKoJPz/r+nfSkjO/Qzr4XvwrGKjfiz5/d4/dsVM6Nq697pX8vIDtuUu9m27q3YQSUYnb71lfK/+8Oq2VG1dfvUz2TPdn3D3q24kVPZ1g7f4efVc6Nua492fSq8H3lTM/KrP62aE1Vbd079XPZs37eSTyl/nSq8lxT9+fvXtC9kZPttKvmcim1EavX7lbOibmuv9n3N9eVa2z5QfprZ+pr5nbDfZQs4mrb+OfljGd6uj/m+nCsOxfy/5biCx1H+efjvRXsO/z39S9mnQz9PHw8ez9Z/tx6X97WtRywyemV0bd01NXgOvVR1P299bSujozyuu6d9IXt7+kb4PeT9/qHXwl6K9hzeYe4t73Ft/aBI57DC6xL9fXzblE9lxJa+4e3n3lHQ+zz8fc5vLOPTiLa9zXctM/3a2+8DW18LBP8m+HPwd+x749YujKqt6ya8L7u17bmlHycZr2Sy6dtb/t/yGodj35Mt/9vnsfT5ke2ZT7Yej70m4fetVHKfRzsWcr0YC71XxnttvNfF3gveex1GRzlGMXdxL9eG71ZGN08+t3SMtJDm5rVfFs+VJsWxyz2+Wz5ji4c9Mpxt3n9gxreyb6f+VX5W+LixfFVu8DMyAvLjqjlRz//3TP8qOB5WMfeLo/n/Ls/85b3e5f7dMqZX1kditWsCW/q3t+9XNl95+zzPf4pyjHp/ySQ5recuEi+oPMYhx/70jIxbuyjiBKooiqIoSvyRFBC58s+DzYLpgz7jZW7LVTF/RnJApG9RVrW/Nyc9X8pilMzvs2ig7LS6pyxstkbe6Tcu5u+m1Az6w65tesg7e/5d4kUeo552hxCc0ZANdrvalbBVckmgLMq/F0lPTq2xlxgKSoujOoP8fWZK5flqq/LmW4rKSqK+WunJ5TWIkSJBKrv20Z4/O0hU+t0d962UpOQKXm1LJI+3ed3z2qbiwtAWaVXQStPUjK1ejwheEKnCO+LXPeU9JnvMUBrD9UpFZFqZ9ztCJ4nGQ17d9936PLb7rDb3sfezvZ9Z2W5gXklxVMfGn2SlBL2aW31hkc9fuLfQPo/luBgzrMeb514Pt+3boZ+9nvEtv7+iICeq9ugX7TKbVfDi83+4R9/7nvf1WPphxWMN38mq+j6Pddz13rew1eMZ2asf7/NiIEkkP7VImpRkSHZJ/BUvst8pL632cpdY5v6azF9Qn9c8qYpd21j7PPfh6sLgLke8oEa7Q4imnp+7tkpDhk69Cyu3Pc4Lvebt3FVN/N73Tvz5efljXdVefbrmrm26y1tb2vIO3ub/KCPk2UH4Y+2iao/LxYq0MbbVGI8pXtvi3np7j3PN83DjxHVbjfUcalu1P4c7t+5ep32e+aQ2GU/qtG/8+IyZu8qimLveHBG8l2vKCTHMk91at5R1q/Ll1r6Hyc57dYm5rRN/el42rFhdhcso2Brn8I0tY1Q0Zi3f/YOXpsvS9Tlycr+d5LFDjpWTzHEtjnn+j3Xud9U37OI1eDwVJVzB3xE56ZfnZXwUx7ULxzXi3DDDPLb+H+1xtctoKvGEBqI6hPRH1XkeeZ/fM53NahuTkkOPlLBHanJK6JHmeRzXfYdqV7K8f2y3HUOfZduw7bo+rmO67RD1ZyZSW43xmOK1LX4vvJ/HPJjH4XFpW3oOq5tPGkw/7F59W3bu8s5/NXnEMk82aRL0ZhfkldSorWO6DYnCDA/I0V23jzinV/Zg16tgc4n566ZNM8zz47rvWKP5v77GQ6+d47Vr7PHxIB3m8VEe13Fb+ob3uOK5z7tEjXaHkK+U9Ed2i6jiyU4y7x/TdXttK4HOYWM8Jm1Lz6H2Db2/GtO4YYsW1bTA0tFdtjdpHStLTMDrvH9UF4z7GmaP2fId4/Ucalv+o0a7QygwQL7SDlnBKHTbye3/vM77LgoRaFsN5xzqtWo410rb0nOofSMx7y9btKimKR/5DPKwt0wPBqOWz4sl5nXej/W4ysoCUpAX/E62CFS8nkNty380e4wPkK+UNEHvL55oghjQRLHFwkrUj8ph2lbDOId6rfQcat/QsVDHjfgcD38fvUjGfLtI2nbIljMu3alGxZXIAkJFVKqh/rZmnmwsLpAWaZmye9vepioqEhCyg8RSXIlFxNP3/G5+Pvn8IdKpW/OYjssV2lZ8ZI9Ro11RFEVRlIRm8rgV8u1Hc4zH/YLrd6ux0V4dsRrta1Zullcfm2B+PvuqnaVla08lKKVR4HvKx/z8fHn66adl/Pjx0qJFCznttNNk2LBhUf3t0qVL5YUXXpDZs2dL+/bt5ayzzpLtttvOaRuKoiiKoijRYqUn+XnFEigLmMqj8YBXY2+/o5K4xKxpLygokL333ltefvll2XfffaVly5YycuRI+d///lft344dO1YGDhwokydPNn9bVFQku+yyi3z11VfO2lAURVEURYkFq2knLXlBQTBbSzxgNfapacmSlq5hiIlOzJ52vN9Tp06V+fPnS4cOHcxrZWVlcsUVV8hxxx0nWVmVVwS77LLLZKeddpK3337bPMfLnpycLBdccIHMnTvX/FzbNhRFURRFUWLB68XOyy2WrOy0uDLa+X61Te2pNHxiXra98847sv/++4eMaUC6sm7dOvn+++8r/buSkhKZMGGC+Vsv++23nyxYsMB44WvbhqIoiqIoSqzYdIpWIhMv5OeWT/eoJDYxG+14wJG4eOnfv7/xkvNeZaSmpkpmZqbk5pYvCWufI5mpbRuKoiiKoiixkp6RIikpSSFPe7zg9bQrSkxGO6VnN27caAJDww3y7OxsWb9+fZV/f/DBBxtd+urVq0Pa9SeffNL8bP+2tm3k5OSYSFz7WL58uV5lRVEURVEqBelJbQss+UHe5iLzv3ralZiNdlOKNjnZpDYKh9cwrKvikUcekZ49exovOgY83vNtttnGvJeRkeGkjYceesikzrGPXXfdVa+0oiiKoihVsrXAUtBQjgfyNweDYtXTrtQoELVTp06ycuXKcq9t2rTJpGjkvaro2LGj/PTTTzJ9+nQTZNq7d2+Tr5QUkH369HHSxtVXXy3nnXde6DmedjXcFUVRFEWpiuwmFCTaXOOqqH5gFxB2QaEkNjEb7bvttlu5oFGwz3mvOvCkDxo0yDzgwQcflKZNm5qUji7aaN68uXkoiqIoiqJEi5WgxJOm3Up1ssyCQkl0Yg5EPf/882XcuHHy9ddfhyQr9913nwwdOtQ8LN9++60cf/zxsmzZstBrf/75p0ntaJk2bZr8+9//lptuukmaNWsWcxuKoiiKoihOCyzFiae9pKRMCguCUmGVxyg18rQfeOCBcscdd8hRRx0le+21l0nXSDrHzz//vNzvIX9599135a677pLOnTsHO112tsmzjiccWQyG+VVXXSU33HBDjdpQFEVRFEVxq2mPD6Ndq6EqtTba4Z///Kecc845Ju86WV6GDRtWIUCUPOsUUerSpUvotQEDBhhDnQca9Z133lnatGlT4zYURVEURVFcEG/ZY7yLB9W0K1BjKxhj3GuQh0OWGB7hpKWlyfDhw520oSiKoiiK4gIrQSnIL5HS0jJJSYlZQewU7+IhXiq0KvWLuq4VRVEURUl4yldFLZGmzeo3+DMvN5g5JiMzRVJSKy4g8orK5JOJG+WTCRtl3eZSad0kRQ7fsYUcvkMLyU6v3wWH4g9qtCuKoiiKkvB4gz3zc4vq32gPZY6p6GWfv7pQznt+kazYWCJJSRSmFFmwRmT8gnx5+rs18ty53aVXu2D9G6XxoEsxRVEURVESHq/RHg/BqFYeE8wfX97DjsG+KidYeAmD3fs/r/M+v6c0LtRoVxRFURQl4UlNS5H0jJS4MdrtdwhP94gkBg972RYjPRxe5/1PJ26si6+p1CFqtCuKoiiKosRZBplQYaWwaqho2JHEVAXvY9wrjQs12hVFURRFUTxe7XioilqZp52gUyuFqQzeX7EhKJ9RGg9qtCuKoiiKoniN9jjwtNuFQ7jRTpaYahzthiXri+WY/86Tp79fIwtWF/r0LZW6RLPHKIqiKIqieKQo9S2PCQQClWaP2blXtskSEw2zVhTKrBWr5ZGvVsuAThly8JDmcuB2zaVH2/rNjKPUDDXaFUVRFEVRPJla6tvTXlxUKqUlZRWqoc5cXiBv/La+yr9NThJp1yxVbjm6o3z/V658M22TbMgrlRnLC2XG8tXyny9Xy7adM+WgIc3koMHNpVtrNeAbCmq0K4qiKIqiGK920CzK2xwsbFRfeBcNdiExa0WBnPv8ItmYXyZN0pMkMz1Z1uaWhvK02//bN08N5WkfObCZ/OOojjJ27mb5ckqOfDMtVzbml8r0ZQXm8fAXq2VQl0xjvB80uJl0rcSA10JO8YEa7YqiKIqiKB4Dub7lMd5AWOQxc1YWyrnPLZL1m0ulWWayPHtOd+nTIcOkdSRLDMZ7m6YpphrqYWEVUdNSkmREv6bm8c+jA/K7NeCnbpKcgjKZtrTAPB76YpVs1zVTDjYGfHPp3Cro4ddCTvGDGu2KotQK9cAoitJYsEGfxUVlRqKSlh7M217X2EUD3vOlOaVy7guLTNaYphnJ8sw53WVwtyzz/gm7tjKPaMGA36NfU/P451FBA/6LKTny7bRNsqmgTKYuKTCPBz5fJUO6Zco+A5vJqF/XmUVBVYWcPr66T7mFguIParQrilJj6toDowsERVHqsipqi3oy2q08Jj0z1RjsGM1NthjsQ7YY7LUlPTVJ9uzf1DxuPbpMfp2zWb6YvEm+m75JcgvLZPLiAvOoCm8hp1gWD0rNUKNdSXjUEKwZ0ZbSduWB0S1aRfEXHQvLFzLC292iVWa9etpXFQRkbXGpGUOfPrubbN/djcEeTnpqsuw9oJl5FJWUyS+zN8uXk3Pk00k5lVZeDS/kpEa7/6jRriQ0dWkINrYJ0ZbSrs4Dw3k8emgLaZ6VYh5sz8b7AkFREg1dFAfJykoTkwQ9UL8ZZFasCXq4c0uTJCs9SZ46u5vs2CO7TtrGgEcWw2PKkgJZsKbqoFzG4UmLCuTmd5aZoNZBXbKkf6cMyUzTsdg1arQrCUtdGoKNcUL8+M+Ndm6rkud+WGseFiagFlsM+OAj2fzfLDP4c4uw13n8MCM3qgWCbtEqSuzoongrySlJkpWVKvl5JZKXWz8ZZBauKZIfpmyUrmjrk5Pl6bO6y9CedWOwh0Nw68K1W+fFyiguDcgH4zeaB6Qki/Rpn7HFiN9qyGdEYcg3NgeXS9RoVxKWaD3FD3y2UvYf1MwMFmgKszOSpUl68H88Eok2Ic5eUSCfTMyRSYvzqzXYI5FfFJD8opIqz31N0C1aRfF3LEyURXFWk3RjtOdvdjtGRcOitUVyznMLZcfiUlOzftjAFjK0V/0Y7ICxHE0hpz37NZHSgMj0pQUmJ3xpmS3sVCjvbzHkmS7JeGON+G27ZEr/juUN+cbo4HKJGu1KwvLuuA1R/d6bv28wj0ikpshWYz7C/xj2i9cVNfgJccXGYvlsUo58PGGjGYSjhUF3+26ZcvcJXUxu4JzQo8zzc6nJOxz+HoFQscDgzncjiGqnHlnScku+ZUVRwu+VgCxdXywzlxeaYj3/+3VdVKfo6e/XSIvsFOnfMVO6tU6TZKr4NEIoZrRudd3nameuOPvZhWY+yE4Njn+9OtefwQ54tzGWcS5F0rbTBcgL/9BpXc2cR99atqHYpJDEgJ+2JJhOkvGfWlHBPlco7/2x1ZDvu8WQ36Zjhjz7/VpZn6eZaipDZzUloSgsLpNvp28yBjtprWpLSalsMTJjMzDDYep7Z9wGOX6XlpKEpRsHYDh/PXWTfDxxo/wxP6/c9ijV9vp2SJdf5+RV+Rn8zdFDW9aoZHZJaUByC4IG/dWjlpiBvjrPPtfhsleXmJ+ZCIb2zDIlv3m0b16+FLiiNARqKxUoKC4zOb6tgT5jeYFZ3JLeL1aWbyiRq15ban6m7X4dM4zkoX+nTPMzjyYZ0WVbiWcJRFZ2cKyoS0370vVbDfaM1CRpn5kkxQXlq6HWB1wLvNvh3u/wQk72mjF/dWmVbh4HbtfcvGYNeeZcY8ibR74ZrzHkg5Vaq3cGlTUAB5ffJAU4m42YJUuWSLdu3WTx4sXStSsKMSURQdKBUfzxhByz4o8WBiYMPwpZ5BWWyeaisuD/hWVm0on4/5af7e+NnZcnhSXR3WZtm6XITj2yjX5xp55Z0q9jpqTWIHCzppA14MeZueY88X+R53uze3DAds3MpLpr72xzTEc8NLdaD4wL2c9bY9fL7e+vqPb3OrZIlZU5JRH1l3gGMd7Zaub/rq3Sqlwg1aVREc8GjFJ/RJIK2P/p6+FSgdWbSoxhjoGOcc7PBBEiVYgE92jPdummYA+P6shMSzLa5co+z95nGPEY8wO2GPNdwu61WI+rrvnuk7ky6ffl0qNvSzn2b9tF9TelpaXG3qgO7JCUlPILm2Xri+WsZxea3Q/SMD52RhcZ979J5nwcccpA6bttG6lvGKOiKeQU626PLeyEMU/VViQ20czJL5/fUxLRTlWjXWm0bC4slc8n5xiveniu2eF9m5hqbxjy1XHbMR1rtao/8+kF8ufC/GoDeSLBYLhD9yxjwO/UM9vk582KYoCMxQgsKwvI+AV58vHEHPl6So6pkGdh65IcvvzdyIFNK2QDqKvJl+OJdoGAh37iwnz5Y0GejJ+fJ1OX5BtvTjgdmqeac2o98b3bpYe2++vSqIh3A0apH6rr8/SR5pnJcuROLWXuqqAX3RbAiQSLbuMV75gpAzoH/2c3ivEk2kUxY+FRO7WQuauKtiwKgu3yf1XOEAoC9dvSdq92afLUd2uN7tnvxX5N+e37RfLrd4ukXccmcvolO/pqtOOBPvuZhbJki8H+6BldZWiXDHnqnt/N+yf9fYh07h70WDd2DntwbrWZagCHy5fX9ZVENNpVHqM0Kli9Y6C/O269fDY5xwQ9eo20Y3ZuKccMbSFdW6ebSfHnWbnVGoJ4EuoikOe8vdtIy+wU+XNhnvy5IN9ManzHMXM2m4c1ognewdjEI48x3ypMux1tIM+sLQGleE/CNfd8Lob6Qds1q1Ibzucwubr0wLjYot1rQFPzAM7h5MX5xoBH5jNpUb7ZJcAjz6KOB3Du8eBQafDVX9aFPI9+Bg43tiBlpe6CQ+kjSMfoq+Hg2S5noHfKlC4tK9egR6tb5p4m+H5g50zz2PpdAuZvjRG/YqsxjwHG5xGfwpjGoyFIILKa1I08hlihc54NGuykwn3k9K6mUunaVXkRiz01dqLNVLNkfbFc8spiOWN4a9mtT3bcSErrAvW0K42C9ZtLjKTj3T82GP2mBSN35MBmctzOLWVEvyaSEjZp1YWXMxYvsTXMmATnrS6SPxcEDXj+Z6CKBB7iHXsiqcmSbTtnyoUvLa7SO4fHrWPzVJmzqrxHo3f7dDnCGNvNjR4xHnGxRYvkBz0luwsY8pzfWINe4YzhrWSP/k3LGdplgYDR3Xtf45Xge97XgteYCoQ2IMvP3R6l4RHtDl12epIcPKS5kaJYbTlpUmPFj7Ewv6hsyy7AFo/8ikIzlpXFuQRi9rQ18skbM8wi5/LbhkdlFMbqaV+5sVj+9sxCWbyu2CQ0wGCnsBEsmb9R3n5hivn54pt3l4zMxPCvRrvj42WbDhly+ohWZh5oqHnhVR5Tw5OhxA/RyDuQdfw+L8/IX76ZtsloLS092qTLcbu0lCN3amGCJqtry29PsYsJkUF+wsKgscnExwRY24gUzg1GOsc7oFNGQnksLKVlAROYhxeex/d/bapSs1vX1LcBo9QPB98/xxh01dGrXbp8cnUfJ23WxVgYrQTC5XHFytKFG+Wt54JG80U37S6ZWalOjfa1m8vkrGcWycK1RcZg/89pXU0hI8usqWvk0zdnSEpqklx2S3SLhsZANA6uds1S5cJ928hbYzfIX8u2OujYKT1x15Zy8u6tpEOLhrU7ofIYpUFTnbzjnhM7m5/f+2ODCWSxEHF/0ODmxljHyIl2oGMywovppyfThYyEgejgITyC+sZNBaVGu42cZsKCfCMBiTbglbbvO6mL7NI7u8LuQ6LB8dvt/jNGtI7aqKgKuh6n1ZxZ83+SeY3n5nRveS2/uKzahRfvV6VVVhoXeKdf+HGtLInCYKdPcS+7oi7GwmglEBvzSo3eu3PLujfAspts3WmkwFI0Rnu0rMkplnNeWBo02JNFHj61vMFu2tySapLvkSgGeywyyF7tMkwfZZf0lV/WmTS/yEmfGb3W3DsHbNfcjOXbd8+SxkZi7LkoDYbqNL7cyGc9u6jc3+AhJlUixm9NtoXrCtcTIhVECRLlYTO/HPrgXJOWrTo4T7v3beLkezQ2ojEqmER27JElL5zXI2ScG6M8xgk2GgmEa8NMiU+QS306KUce/mJV1IXH6Dcs/BsS0cb4sMN6+INz5cw9Wpt4n6aZKXWuaYf8PHe6doJ1L3t3sSxYU2IM9gdP7SL7blveYIe83OIK3yNRiNbBlZSUZDKB8SBd5uu/rjeJJUhlamOVhnTLlNOHt5YDBzc3MQONATXalQYVfOX1qh89tIUx1rft0vhW0zWBADG8Upw/NQL9NSo4v0fu2KLWE0G0bTU0w0yJjSmL8+WeT1bKxEX5oRLwx+/cUr6fkStrNvkbKF/XRBP0StwNdxaZrJ4dvdZIIC/Zv50Z7+siBW5GZookpyRJWWkgZEC7qHvxyFerZP7qZpKSnCz3n9JF9h8UOStM/pYA2EQKQq2Ng6tLq3S55tAOctF+7eSjPzfIa7+ul/mri0xSiuveXCYPfL7KyGaQz4Qnbmho6XbVaFfiCm4cuxVWGQzZVE+75ehOdfnVGgRqBDo4hzFk0vC7LcAjt18Eb5zS8FmVUywPf7FaPpqwNRh5xDZN5LrDOph0jGdUEQsTnjGpsUkgWjdNlWe/XyP/G7PeGFN3frhCXhuzTv7vkPay94CmvspG+GwM5tycopgzyBSWlMm4eXkybt5m4/Vtlpksg7tmya9zN8uKDSVmQXbvyV1ChYciYdus78JKDY0mGclyyrDWctJureSX2ZtNZiX+Z3x95KvVZqw9fIfmcvqI1qYGSrSZ1uIJzR6jxBWHPzTXrJDjOUgpnqlJphqlIvGSp91y0OBm8uApXRJK39qYoUrpyz+vk2dHrwmlpe3ZNl2uO6y97NW/vEFaF8Gh9UG0x7V4XZH898vVodSsQJq/aw/tUC7tpGv+9/gEWb1iswzbt7vsvk/3qAJRx0+bL49+vdqki410L3NVLzpykBy6Q9Ue5DefmyzLFubI0BFdZK+De7k6pISE7EUs9j76c6PkF28dVHfulSVzVhaZHZD6nis1EFVpsGSlVW+UqMbXXT5zpX7zz1fXFtfwqe/WyJdTNknf9mvk4v3b6SVr4Lr1r6Zukgc+W2WCLAFP7EX7tZVTdm9tiuvUR3BofRDtcXVrnS4PnNLFBBbe99lKE3z/+9w8OeGx+UaidvmB7aSjD9lCrJc7Wk87ixAMdgIiI8VjQVZGUigGqSryt0hy1NNee/q0zzC78lcc1N7IrEb9us7Eff0xPz/u6wVEQuUxStzw5ZQcme3JsV4ZqvGNH4OzMVOXxlJlbWHkLVxTZLyMj3+7Rvp0yDAZkpSGx1/LCoxunbSi1pN3wq4t5dL92xkpiFI1ZAL53wU9zKKHYF3SYX7450Yzb/xtj9Zy7t5tpElGivsCS1Fq2j+blBMqyFYZeYUB+XxSjpy4e5uqfy8vcQNR/aJFVoqcs1cbOXNEa/l2+ia55d1lkltYdQojnF3MoWq0K4oH8q3joSBdk53MvAVqGkPwVV3TWL1ziQYyibuO7ySL1hbJtKUFctPby6Rr6zQZpMHXDQYCSR/5erVJUWvHNOQd1x/WwRRDUmK7H1i07jOwqbz+23qzC5WTXyZPf7/WZA659IB2cuxQN8GqNgg0f0v6xer4bNJGI38JVGMEfjZ5Y5VGe2lJmRTmlyR0IKqfpKYE+xA2R241Utx4TLerLjelXiHX+KWvLAkZ7Nt1zZQXzusuHZoHPU9W2mn/V3mHkmhQ5e+xM7uavl9QHJDLXlkiq3P8La+u1B5SsJIzmjSsbMtjAHRrnWYqXz5/bnc12GuZKetve7SRz6/pazynFCjCuKKa5nGPzpefZuaaXSoXudojyWNKSgOm8vbHEzbKvZ+slLOeXWhkO9W1GI0R6E0x6c0Xr7iFLDHVhQjFoxRX9+SUemPeqkK5/H9LQoGnR+3UQm49uqNkpCWrvENRPLRvniaPntFVznx6oazMKZHLXl0iL53fo8GW7W7oVJUmjric7//Klfs+XRmqaEpWiwv2aStnjGhlDE7FDVTBvP7wDiad38NfrpKvp24yxvSFLy2WYX2byDWHtpcBnTJrlNYvpGnPLZZpS/Nl+tICI3HiQQVlFtBeormq0RiB3kWCatr94/AGmm5Xs8co9cLovzbJ9W+iKSszKbCuO7SDnDa8lWbHUJQqQNt+zetLzc+Hbd9c7j2ps94zdUxV2X4wyLq2SpNJiwvM7/L6sUNbyGUHtjfl1xV/+XNBntz/2UqTn9ue//22bSqTFuXL6k2l1WaC2lxYJjOXBw3zOTPWSfP5K8zvvVDaWgLB+sYV6oX065gh23bJlM0FJTJt1sJqv+OZBw6sUh6zcM56ee/laebny24ZLqm6MG/0mdaWLFki3bp1k8WLF0vXrl2r/F0dRZQ6hS1L9IePfbPaDIZ4Sh46tYvs1kercypKdRwypLnMXVkoT363xlTP3KZjhvx9ZFs9cXFSsRnpg5U/7NQzS248vIMWf6tDduqZLaMu6ilfTAkGqy5dXyzfTMsNvR9+vdi1OuWJBaY6NB76BWuKQu+1lRI5OjVo4GdKQFIyUkyKyQGdM2XbzpkysHOGMfatfn5TfrFc/MQSkz0mkjKHz2G+O2T7qgPJbeBrekaKGuw+kt1AM63VyGhfsWKF3HXXXTJ+/Hhp0aKFnH766eYRDRMmTJBHHnlEZs+eLc2bN5d99tlHLr30UsnK2lrV8qOPPpJbbrmlwt/eeOONctJJJ9XkKytxAF6Mm99ZZrYwoX+nDLPlTzUzRVGi4+L92sqcVYXmPvrPl6uld7sM2W+QFl+Kp4rNZIVB6qd59esezjmL230HNjW7uV9PC843kcA4owCSnZMs7Jhsh/d9cbDo1YtndZFB27SQZNyvlYBxd9kB7SrN047BzvvVGYGhwkoahOo7vRpgprWYjfYNGzbIsGHDZODAgXLffffJ3Llz5aKLLpKlS5fK9ddfX+Xfjh07VvbYYw8588wz5d///rcsX75crrnmGvnmm2/kiy++CA1w69atk7/++kt+//33cn9f3baBEr+Q/eLyV5eEUjoyqN5xXKe4vCkUJZ7BcLj7hM6yZN0C+WtZoVz/1lL534U9jXZXiYOKzUlBCY0a7PULsVHrNm/1oFZFy+xkOX14a+NJR+qClKmkuEweu3OZeb9FavC+q44OLdLkn0d3DFZEnb9ZNuWXSbOsZNmlVxPZpXe2ZEQRz2CN9iythlonZDewTGsxG+14yTHc33rrLWnatKnsueeesmbNGrn11lvlwgsvNJ73ynj22WelU6dO8swzz0hycrDzlpWVySmnnGI87/369Qv9LgPeDjvsUNPjUuKIMbNz5f9eX2pSczGAXnlQOzl3rzY6qSlKLSaaR8/oJic9Pt94hy59ZbG8cXEvaau6aV8hiLE6AzAe08QlKtFcL2jVJFUu2q984bK09BRJS0+W4qKyqAssAYb5Hv2amkdNsCkms7M13aNSkZjdnB9//LEccMABxmC3HHPMMZKXl2c85lWxadMmadOmTchgh/bt25v/c3K2lihWGo9+/aWf1soFLy42BjuV/578Wzc5b++2arArSi3p1JKMMt1MFU0q/F3x2hKTZlDxj1bZ1ad/i8c0cYlKbdP6hQosRZmr3QXqaVecetpnzJhhjHYvvXr1kpSUFJk5c2aVf3vqqafKcccdJ6NHj5aRI0dKYWGhPP744zJ48GDZcccdy/1ucXGxaYfFQN++feX888+XESNGVPv9MP69CwAkODDzlhtlY7OtC40WO+0sXf92bvC9f94gJTlB7ZqlSd9+0vOyq8zP8+6/W/KXLC73fka79tL3H7ebnxc9/bhsmj613PvJGZky8L6Hzc/LXn9V1v82psJ3HXjffyQ5I0NWffKhrP76iwrv8/m0s+6nH2T5O29UeL/X5f8n2X36Ss6kCbL4hWcqvN/1rPOkxY5DJW/+PJn/n/srvN/x2BOkzd77StHaNTL7jn9WeL/t/gdJhyOOlrLiYvnrmssrvN9y192ly2l/Mz/PuOH/pDQ/WOkPyspEJqd0l/uzjjbPr1r6guzUdJNkPJEkwbh4kcxOXaTPDf8wPy98/L+SO2tGuc9PbdJM+t99n/l5ySsvysbxYyt8h20felSSUlJlxQfvytrvKy4a+912t6S1aiVrv/tGVnz4boX3e199vWT16Ckb/xgnS159ocL73c+7UJoN3l42z54lCx4LXk8vnU48VVqP2FMKV66QOXcH+4OXdgcfJu0POVxK8/Nlxg1XV3i/1bA9pPPJp5mf/7r2CikrKj85NBs0WLqff7H5efadt0jRmtXl3s/q1kN6X3OD+Xn+fx6QvPlzy72f1qKl9Lvj3+bnxS8+KzkT/yz3flJyimz78GPm5+XvviXrfvy+wnfsf9e9ktqsuemj9NVw+lx3s2R26Sobfv9Vlo56pcL7PS68VJoOHCS5f02ThU8F2/LS5dQzpeVuw6Rg6RKZe9+/Krzf/vCjpN0BB0vJphyZ+Y+KErzWe+0jnY470fw8/apLJVBW3svZfIedpNvZfzc/z7rlRineuKHc+9m9+kivK68xP8974B7JX1w+A0R623ayzT/vMD8veuYJ2TRtSrn3k9PTZeD9/zU/L3vjNVn/688VvuOAex6SlKwsWfX5J7L6i08rvN/3plslo0NHWffLT7L8rVEV3u956VXSZJt+smnKJFn03FPlBvBHckvlkYyDZOLCbeWBF/6Qo6a+KOGJLjoedZy02Xd/KV6/XmbddlOFz2+zz/7S8ejjJFBaItOvvqzC+y2G7ipdzzzb/DzzpuukZHN5DXDTfgOkxyVXmJ/n3nOXFCwPZrixZHToJH1vCsYpLXziUcmdOb3c+ylZ2TLgngfNz0tfe1k2jP2twncY+MAjkpyWJis//kDWfPNlhfe3ueVOSW/TVtb+8J2seO/tCu/3uvJaye7VWzZOGC9LXnquwvvdzjlfmm+/o+TNnSPzHwl+Fy+tjjxR8op6SKuidXLhnGcrvD+m7TD5of1eklpaJOf89pBMm1Z+em21+3DpfMoZ5ue/rrtKygqDGU4szbbdTrpfcIn5ec5dt0rh6lXl3s/q2k16Xxu8dgsefVg2z5lV7v3U5i2k/533mJ+XvPy8bPzzjwrfcdB/nzT/r3j/HVk7+tsK7zNWMGas+fYrWfnR+xXe733NjZLVrbtsGPe7LP3fSxXeZ6xizMqd8ZcsfPKRCu93Puk0aTV8DylYvkzm3nNnhffbH3qktDvoECnZvFlm3hS8J720HrGXdDrxFPMz/ZT+6qX54B2k23kXmJ9n3fYPOXfRSjlw7VYv+dKszvJKr+A1OHP+q9IlPyh/6bYizVyvtFZtpN9td5nXFj/3tPT9/RcpKiyVokUZMu2NDDPXMOfA8rdel3W//Bj67LKkJNnQpJl0OfMcScnMlI1/jpeNf5SX+ELbiy+TJl26yvoxP8uyN1+r8H5Zx4O5IyV7/QKZdsVDFd7vcvpZ0nKX3SR/8SKZ90BwbPfS4chjpO1+B5pxjvEunDYj95OOxxxvfp52xUUV3lfbSHy1jaBp/22lx8XBcXbO3XfIwjmzxRdPO57T3Nzccl528yHJyZKdnV2tt/zII4+U5557Tg499FBjiHfs2NGkuvn666+N0e/9vLPOOkuuuOIKufPOO43kZq+99pL7769oeIbz0EMPmdQ59rHrrrvGcoiKA4pKAiaP7dxVQf061ev22KapZKTVvkqdoijlad00RQ4ZEgxE/W56biizieKOwuKAPPTFKpmxPDimVQayZwrDtW6iidniAa5DWmrV8w7vV3a9rI69tLR2hZpioSAveP9mZmkfUhzkaU9PT5ebb77ZaNi9ZGZmmkDU22+v6G20fPLJJ3LyySfL//3f/8mBBx5otPB33HGHMfgx3PkMKCoqMu14IcMMBv+qVatM1plYPO0Y7tHkv1Rqzx/z8+Sq15YYLaHNdHHRvm2jCuJRFKVmlJUFjDwGo53t/sfO6CojB2pGGRd8N32T3PhWsKYEw9jZe7Y26TYjpYkLz/utxHde/equ19cfzJap41dKnwGt5cjTtq2yndLSUuOErA7sEK+TMpxH7xhjgmAPPaG/9B9SXmevNE58zdPOBy5bFtxSspDtBalLdY1dddVVcsQRR5Qz7Lfffnsjrxk1apScc8455rVwgx0OOuggI6WZNWuW7LzzzpW2gUFflVGv+ANrvzd+Wy/3fLJSkNUSKHfPiZ01FZ2i1AEsirnfTn9qodnluvaNZTLqoh6yTUfNKFObhRD58J/4do15Tsq+B0/tIrv3aSIX7teuQaWJS2Rqk9Zvq6Y9+kDU2lBcVGoMdtO2Zo9RXBjtZIv5+efymk37nHSOVUHWGSQxXjp06GCCEnmvKhYtWmT+J5BViS8Ifrvro5Xy7rjgNezeJhgg17eDepsUpa5okpEij58ZzCjDTtelryyRNy7paTJjKLGxqaDU5Pj+YUawMA+FdB45vZt0bpXWINPEJTo1vV7ZdWy0e9vRPO1KJGJ2CVx22WUmGPWFF4JBe0hRkLjgCSd3u+X99983KRsXLFgQeo3A0jfeeMOkd7TpHinShIadIksWXmObwEIRJ7Tt/A5eeaX+qgG+NXa9nPn0Ajn8obnm/xd+WCNnPr0wZLCP2KaJvHFJLzXYFaUewKj8z+ldJTVFZMn6YrnytaUmxkSJHipjnvz4gpDBfuSOLUwefGuwK4mDNZzz68po31IN1du2oniJ2QWDNOXll1+Wyy+/XO6++25ZvXq1ee3VV18t93tr166VSZMmSUHB1gh55C0XXHCBDBo0SHr06CHr16+XjIwMeemll8plj9lmm21k//33N0GvaL/QsROYSntK/OgCF6wWGb8gP/Q75+zVxuRgT1H9uqLUG0N7ZsttR3eSf7y73MSY3PXRCrn9GK3OGQ3fTMuRG99abhwUKcki1x3aQU4b3kpT1CYoVh5DBpmS4lJJTfM3lWcotWSSSKbmaVciUKN909NPP11OPPFEmTdvnsnsQsGkcI499lhjzHs9461atTJFmfLz840nvVmzZkYuE1457qSTTjKPFStWGKMfgX5VgRuKvzCBYbDbrBQ2dNnrv2uRlSwX7ddWDXZFiQOO2bmlzFlVKC/9tM7sgm3TIUPOGNG6vr9W3FJaFpDHv1ktT3+/NpTf+6FTu8guvZvU91dT6hGvtxvpSvOW/toh1qOflZWqyRuUiNRY7Eiw6IABAyp9v3Xr1uYRiaysrHLVTysjXP+u1A8E7+Bhr4qN+WUm0Ec1nooSH1x9cHuZt6pQfpy5We77dKX0apde4yqNtVnwM358MmGj0dljDB++YwsTBBgvAZsb80vl+jeWyk+zNpvng7pkyn9P72qKVymJTVbT9DCjPbNuCis1qZiMQ1EgPkZNJW4DTCctypfnRwe9T1XBZgmTs6Io8QEytftP7iJ92qdLWUDkmteXGiO+LiV1Rzw0V25/f4X8uTBf5q8uMv/znNd5v76ZvaJATnpsfshgP3poC3n1gh5qsCuGrOytfs260LXbNrI1c4xSCZpWQAmxKqdYJi7KN4Y6/09fWhB1EBuSGVJpKYoSPzTNTJHHzuxmAivxKF/yymJ5/eJeJn1hvUjqtvzP67xPKr768rh/OSVHbn5nmeQXBSQ1WeSGwzvIyburfl3ZSkpKsilyVJBfUi5I1C9sGxqEqlSGGu0NnJpuPxeXBmTm8gKZuDA/ZKgv2xB5UGJCI/d6dZ52ct8qihJfdG+TLv85vYv8/flFsmhtsVzxv8Vy8JAW8vkk/yQr1Unq8Pzzfn1I6tCvP/LVannuh+AOIuPWw6d2laG9suv0eygNAwxojPb8vDow2q2nXTPHKJWgRnsD1nFGzOiyJpjR5env1pSr9LY2t8QY5hMWYqDnybSlBVJQXNGLTsaEfh0zZPvu2bJD9yzZvnuW/DZns9z+wYoqvwttc3yKosQfu/ZuIjcf1dFIU/6Yn28e1Y0ZNZXU4UV/49f1JMAoF6xemaSuLo32DXmlcu0bS2XM7KAcZki3TPnPaV2lQwvVryuRMUWO1uTXiac9FIiqRrtSCWq0OyYWQ9rP7eeVOSVy6hMLZPg2TYyBvnhd5AGHbXIMc2ugb9c1S5pklF9YtG2WKk9/v8a0hYcsHDI8tm+eaqrLKYoSn7Covv/TlZJXFIhZskLFYwxexpVVG0tkZU6x+f3gozj4ek6JrN8cvUSOdmevKJTRf22SHXpk+y7ZmbG8QK54dYnJXw/H7dJS/nFkB0lnK1FR4qDAUsjTrpp2pRLUaG9AOk4mTrzj+UVl8s64DVVuP9NmTkGZfDFlU+g1FhGkfrMGOv/3aJtebQ5iviuLjfDFiP0fg5334yUbhKIoFcGrbQ32qiQrN7+9TDq2SDPG+KpNQSOd//0o0kTWqUteWWJ+7t0+XXbsniU79siWHXtENzZFy2eTNso/311uxk8KT918ZEc5UauZKlGQvSWTi9+BqIGywNZAVPW0K5WgRrtDotVx3vHBchnUJcsY3zww9vO3GOOh5+ax5bXi4GtMOHYBEC3Ns5LlzBGtjSdrcNdME5hWE9gdYLGBBpXjJOgULSjeOzzsarArSnyDXM8utKviq6lbF/qVgeSvXfNU6dA8Vdo3Twv+34LnaWYRj6Tuvs9WVfs57ZqlyOpNQe/8vFVF5vHuH8EsVK2apBjHAkb8Dj2yZLsumZKRlhyTLPHQ7VuY3c//jVlvfqdtsxQjh+EzFSUaspqkli985BOFBSVStmUrW1M+KpWhRns9TIofT8gxj7qgTdNUuWi/dk4+C8Mc/anmYleUhgeGbDSLftQiLPIxvu3DGuMdWqRKu2ap1UpKurVJl1d+WVetpA5HAEHxkxYSb5MnExbly5TF+cZBgdTm+79yzQPSUpJMDnW88BjxO3TPNtK96mSJFhYAD5/WxSwyFCVWT7vfmnav/EY97UplqNFeD5MiE1aXVmmSlZ4sWWnJkpWeFPzZPtKSjIGcnWHfL/872WnJcueHy+Wv5YVVtqcZXRRFseB5xpCtbszAIH75/B61OnGxSur2GtDUPAAjfsayApPVyhjyC/ON8c/rvMZDfgq2071NmmzXJUt+np0rmwrKIsoSgfHzib91kxY+6+aVxocNCkW6gkTVlWSrKqNdA1GVylCjvR4mxZ16Min2rFVbJ+zWymSCqArN6KIoioUMVl7Ps99jRk0ldXjUB3fLMo8zRrQ2htLyDSXy5xYDfuLCPJm1otB48ElhyaM6kBp+NTVHdwmVmLFBoaWlASkqLJWMTH/MJqtnT05JkowayliVxo8a7Q10UuQzyEajGV0URYnXMcOFpA7PZudWadK5VTBtLuQWlMrkxRjw+UaGY73s8ZReUmkceKUqeMP9Mtq9Odr98uYrDR9N9+EQJpSOLVLN5BfxZCeJed/FpGi3n5lkwd7j9n/N6KIoSmMdMwioH75NU7l4/3YhXXtVaMVmxYXR7mcGGa2GqkSDetodUtepETWji6IoiT5mRCtL1IrNSk3As56cnGQyu/gZjKqFlZRoUKO9gU+KmtFFUZREHjPqWquvJBZJyUkmMHTzpiJfCyzZlJKaOUapCjXafaCxTYqKoijxisb3KH6TvcVoz/cxV/vWaqjBFJOKEomGtxeqKIqiKI1Qq6/EJzYFo5+e9vwt0htN96hUhXraFUVRlAZNY9TqK/GDlaz4qWn3Zo9RlMpQo11RFEVp8KgsUamLAkt+UFYakIL8knJtKUok1P2gKIqiKIpSnafdJ6M9P2/r56qnXakKNdoVRVEURVGqqYrql9Hu/VzblqJEQo12RVEURVGUSrCSlYK8YpOv3U+jPStbjXalctRoVxRFURRFqYTsJumhfP9We+6S/NxgKsm09BTzUJTKUKNdURRFURSlErySlbwtBrZLNHOMEi1qtCuKoiiKolSCNzjUjwwyWwsrqTRGqRo12hVFURRFUSoByUpqWrJvwah2IaDpHpXqUKNdURRFURSlntI+2qJNmu5RqQ412hVFURRFUaIpsORDVVSbp1097Up1qNGuKIqiKIpSBeppV+IBNdoVRVEURVGiKrCk2WOU+kONdkVRFEVRlCrI2pKrPX+z2zztxUWl5mHaaBpsQ1EqQ412RVEURVGUqOQxRb7o2b1tKEplqNGuKIqiKIpSBdagdp2n3WaO8bahKJWhRruiKIqiKEoUmvbCglIpKSlzdq68KSSzstVoV6pGjXZFURRFUZQq8KZjdOltt5+VmZ0qySlJeg2UKlGjXVEURVEUpQq80hWXBZZChZXUy65EgRrtiqIoiqIoVeCVrrj0tNvA1qwt8htFcW60T5s2TQ4//HDp1KmTDBgwQO666y4pLQ2mLKqOTz75RPbZZx/p2rWrbLvttnLJJZfIqlWrnLahKIqiKIriipTUZMnITDE/5+W6yyBjFwAahKr4YrQvW7ZM9t57b+nQoYOMHTtWnnrqKXnsscfk2muvrfZvv/zySznyyCON0f7rr7/KSy+9JD/++KMceuih5Qzy2rShKIqiKIrimuwtudqdymNCRrvmaFd8MNoffvhhSUtLM4Z0t27dZOTIkXLHHXfIo48+GtFj7mXUqFGyzTbbyC233GL+dtddd5V//etfMn78ePnrr7+ctKEoiqIoiuIaK2HxIxDVG+iqKM6Mdrzl++23nzGqLYcccoiUlJTIt99+W+XflpWVSUZGRrnX7HPec9GGoiiKoiiKfwWWfPC0q6Zd8cNonzNnjvTq1avca+jTU1NTZe7cuVX+7fnnny+zZs2Sl19+2RjpeM3vvvtuI5cZMmSIkzZycnJkyZIlocfy5ctjPURFURRFURRfCywFAgGPPEY97Ypjo50Olp+fL9nZ2eVeT0pKkqysLMnNza3y7/fcc0959tln5YILLpDMzEyjWS8oKJA333zTWRsPPfSQkdTYBxIcRVEURVGU2pDl2NNOoaay0kC5z1YUZ0Y7hjNyFgztcHgNo7oqXnjhBWOwP/nkkzJ//nyZOHGitGrVSvbYYw/ZuHGjkzauvvpqWbx4cehBIKuiKIqiKEptsBIWm1u9tng99uppV6IhVWKkZ8+exhj2snLlSikuLjbvVcWtt94qp556qpx99tnmeZcuXeSVV14xHvfXXntNLr744lq30bx5c/NQFEVRFEVxnasdTzuqAJyMLnK0Q3ZTzR6j+KBpR3/+/fffmw5r+e6770znJctLVZDWEVmMF57ztwSZumhDURRFURTFL097aUmZFBfVvm6M9dgnJyeFcsArilOj/aqrrjJe79tuu80Y4QsWLDApHPGg9+jRI/R7r776qrRs2VJmz54deu2YY44xr1uDfMOGDXL55Zcbw/3ggw+OuQ1FURRFUZS6wJtL3YWuPT9va7rH2nrtlcQgZqO9X79+pqrpO++8Y4JFqWq61157ydNPP13u9woLC41O3Vs06YEHHjCadoxvtOlUOyWbDJ/H58bahqIoiqIoSl3g1Z27yCBjPe2qZ1d807TDvvvuK9OmTTOBoenp6ZKcXNH2P/PMM+X4448vpy/HUL/vvvvMA6Oev61sdRlNG4qiKIqiKHVBZlaqYLKg3HURjKqFlZQ6Mdot4fp0LxjaPCojvMhSTdpQFEVRFEWpC5KSk4yUBYPdhTxGc7QrsaLua0VRFEVRlDousKTVUJVYUaNdURRFURSljgssWYmNFlZSokWNdkVRFEVRlBgyyLjRtAfztGsgqhItarQriqIoiqLEUhXVUxipJpSVBiQ/P1ifRgsrKdGiRruiKIqiKEoMVVFrq2nPzy8WCZT/TEWpDjXaFUVRFEVRYvK019Jo9/y9/UxFqQ412hVFURRFUWLJHpNXLIGyLa7yGuA1+lXTrkSLGu2KoiiKoihRYDO9BMpECgqCmvSakL8lkDU1LVnS0lP03CtRoUa7oiiKoihKFHilLLXJIKOFlZSaoEa7oiiKoihKFHilLLUJRtXCSkpNUKNdURRFURQlCpCypKQm1zoY1aaM1MJKSiyo0a4oiqIoihIFSUlJIW97bXK1W027LdakKNGgRruiKIqiKEqsaR9V067UMWq0K4qiKIqi1GGBJSutUXmMEgtqtCuKoiiKotRhgSVr8GuOdiUWUiVBycnJkY0bN0ppaWl9fxVFUZSEICUlRVq0aCHNmzev76+iKDXGesdr6mkvKS6TosKg7aHVUJVYSE1Ug33p0qWSmpoqaWlaPlhRFKUuKCgokNzcXPOzGu5KQ2VrIGrNjHaqqVpUHqPEQkIa7XjYMdh79+5tPD+KoiiK/7CzOW/ePDMGq9GuJKrR7g1gVXmMEgvJiTpx4GFXg11RFKXuYMxl7FVZotKQyW4aTNNYmF8ipSVlMf+9N1WkDWpVlGhISE+7Ejv5+fkSCAQkOztbT18CUlRUJIWFhdKsWTNpzHz70RxZszIvqt9t2yFb9juyr8Qja9eulTZt2lT7e2vWrJG2bds6+zxFSQS8khakLk2bZ8T099ZDn5GVGirUpCjRoEZ7lOQVlcknEzfKJxM2yrrNpdK6SYocvmMLOXyHFpKdXrubbtOmTcYgomhDq1atJDl5S7W1vDzziETLli2lpKQkpA+1ZGZmStOmTZ0b3Q8++KDRo951112SKOSVFMl7SybKe4snytrCzdImo4kc220HObbrDpKdWvOCGGVlZbJu3bqI1wsjKhJ4JwngW79+fQUvJX3G712jzz77TF566SX54IMPpDGDwb5sUY40RLyGdZcuXWTDhg2mf1VFu3btzLgQy+d5X1djXklEvJIWDPBYjXbNHKPUFDXao2D+6kI57/lFsmJjiSQliTDHLVgjMn5Bvjz93Rp57tzu0qtdbDetl7///e/yySefmAlx8+bNcuKJJ8oLL7wg9957rzz++OOh4NmMjAzzgE8//VR+/fVXuf7668t5P0844QR58sknK7TBaywMbrzxxhp/z0Ri7qbVcvKYF2V5/kZJkiQJSEDm566VsWsXyn9njpY3hp8tfZq1q9FnL1u2TLp162YMH64JRvfTTz8thxxyiAwYMMD8DoY5ut/WrVub5zvvvLN88cUXMnjwYLNQIybDMnr0aNluu+0cHbnSUNl+++1l7ty5oTHCr8/zvt6hQwezmPf2R0VJKE97DXTtVtOuenYlVnRfJgoPOwb7qpwS89w6pez/vM77/F5twIONl3XhwoXy448/yltvvSW33367eY3HgQceKA8//HDo+W677Wb+7phjjgm9xiOSwQ4XXXSRXHHFFcFjyssznnfAaKzMG4wXDe9arDCJ813wCofDooT3Ld7vQnteLzI7EPa9uvawY7CvzA96XDHYoWzL/7zO+/xeTcEzzjniGG+44QY577zzzOv2OrIgI1DPPsdgt3zzzTflrnl1Bnv4OcTo5zp4pS+RrjO7AZV5/quiuLjY/B3Xk37khWvvbZv+Z3eL+A7e/sj35vw0Ruy59d4L3l03L97dlcr+DiZNmhTRYK/qbyzs2oVfq8o+z76OIwG4zrYvV/XdFaWxkJqaLOkZKTWuiqqFlZSakvBGe1FJQBauKar08crP64yHvSzyDrJ5nfdf/XldpZ9BG9HSvn172WWXXWT+/PlR/T4Gl9eAq8zIRd5y9913m5/5H+8+xh4ymz322CNkODERn3baacZ7379/f+P9jZXXXnvNeIz79OljPv+RRx4JvcfOADILyx133BHaTWCRcvHFF5ufOf5BgwaZ1JyuKSorkXm5ayp9PDPnZ+Nht0Z6OLzO+8/O/SXi3/P5sXD44Ycb73tlC6hw8MB7r3llfPvtt9KvXz/jDaVfvfLKK+b1yZMnG489xhzSiGOPPVZefPHF4LGVlcl1111nFgx9+/Y11zFWo2vs2LHm72ibfnTZZZeF3uPa0wcsb7/9tlx66aXmZxaqBxxwgGmP/rjTTjvJ77//Lq4hcGz92vyIj5KS6I+V3430GdEEpu25557mHKEnZwG+ePFi8/pTTz0lV111Vej3Vq5cac4jC6Gq/s5KWCIZ5lX9DXC96R/s+Hjvzco+z76OI4BrxX3K5/Pdvdeae5cxhgWBojQ2apNBRuUxSk1J+D3N5RuK5dAH50pteeTr1eYRic/+r4/0aFu1BhrvIwbYzJkz5fvvvzcTYjQgk7GSCrjlllvk8ssvr/bvJkyYYIw6JvIjjjhC3nzzTTn33HPln//8p/kuy5cvr3FKNj6HBwsI0rsdfPDBcuqpp1Yb8PbAAw/IiBEjjHH52GOPyf33328MR9csydsge33zcK0/5/6/vjGPcH7c/yrp3bT64D6uN4Y6ixoM1GhlDccdd1w5OQKGXbimHYMcY5gFVK9evcwODosDHsOHD5cLL7xQ/va3vxmDjhgKayg+//zz8vXXX8tff/1ljLOawDXk2FhQ0o+QbP38889mcVgV559/vvzwww9y6623yoIFC+T444+X/fffX1yTs7FQXvrP+Fp/zqplmyN+zllXDpVWbbKq/Ntp06aZBRPX6T//+Y+RwtHnzzjjDBkyZIjZVaM/vPrqq+Y8WG16ZX9Xk7YsTZo0Md7yiRMnyn777Wd29Tp37lzt8dO3GDdWrFhh+iOLScYiPO4s1p577jkzDriS6yhKPJHVNE02rCuomTxmy99ojnYlVhLeaI8X/v3vfxtvOBIBvFX77LNPVH+HPOaNN96IuT0Mv44dO5qfMdwWLVpkfsZge/nll2uVQ3nMmDFyzjnnGEMRg4DJHM95dUZ7enq68bYOHDjQePtPOukkaazgocTAYWGD0RyLRxl5DBr3quDzWDCF75RwTdDJX3vttUZygxE3derU0PtcfxZ9NTXYAYP7lFNOMQtDrj8SqNmzZ1drtAPafjy3tE8/bIxgQLOgYneDPs/z3Xff3bzHPclO20cffWQWO5wDFlLV/V1N2rKwYCMIfscddzQLLnZKjj766JiPi0Bp/m7UqFFG7sXim8WaojRGnHjam2q6RyU2Et5o79QyzXjCK+PaN5bK9GUFIQ17JAhOHdQlU+47qUulbUSjab/yyiuNp33fffc1HrfqDLPawARuwWi0Egher62OHPnDTTfdZI4BYwAjzH4+Hjnvdjlefa8xj0FKkCZeP7zQfnjpuma3NN7wyrj0j7dkyoZlIS17JAhOHdKyszy684kRPz9aTTtyFDzLXPuvvvpKXMF5RpowfnxkjzLSBYIJud5z5syRXXfd1dn1x5M7cuRI+emnn8z3YPFV1fX3wnWnPyIXWr16dWhh6ZLmLTKMNzwSn701w3jQo6F95yZy6IkDIn5+VRCzwrnhGiBJef/990MSMTjrrLOMTKVnz56mf9hrU93f1aQtQOpiF+n87B0bqoP728sll1xidnA6depkpDj8ryiNkewm6RVyrkcDC2f7N/YzFCVaEl7Tnp6aZKQrlT2O37VllQY78P7xu7Ss9DNoI1rQkeN1j0biEknTboPDagpb8Rjdf/75p/m8SAGKtIn3vCpWrVolS5YsMbsH06dPL3d87733nvG8f/fdd+V2CaZMmSJ33nmnkUgw4V9zzTXiB+nJqUa+Utnj1J47V2mwA++f2nOXiH/P50cLBipafs7Xu+++WyNNu9U7exk2bJh5j/OJd90GhgJG88knnyy33XabkV+wq2GvM9f/vvvuMxItjOZImnkMcPtZlcH7SGPQrH/44Yflrj8LMyQb9DGvTIO2zjzzTNMn0FnzvcKDI11AXmTkK5EeqanRp87kdyN9RjR5l1kYISthN4Jr5OXII4+UP/74Q+655x5jwEf7dzVpCwiE5n7kvPM79J1oYdcGz7ztJywUSWHKTo5X364ojdXTHqs8pqiwVEq3xLlp9hglVhLeaK8O8rB3bJEqyZXY3bzO+4ft0EJqCl6urKytGlg81HhiP/7443Jbz+E5l/kbPGnILOzj7LPPjtgG+dmRKgD/e/O1e9/DYEeDzndApmLlFd7fQUePvKYyMNTRuqKPRXZz0EEHmTzjgBcO7ym7Cc8++6wx0vhsvOoEoSKPQE/70EMPGaPOpfc5WsjD3imrhSRL5IvO67x/TNfta/T5XFvv7gKGO3p+PNTWC41HOlIxG4wkPNfea44nNRwMJ6QueK733ntv83vseADnluBG+grSKKRMGMmAvOEf//iHWTBtu+22oUBUdjysNxapC2n/KoO0okhz9tprL7NAw/i2fZf2aIM4CozF008/PZSy9P/+7/+MoceCjb5AP6lOr90Q4XoQW8C9xeKcFK/c3xbONfcf0hL+j/bv6FPW821/ru5v6GNIYrge9EEWWXjkK/u88J9ZcHIP00/srglB7vSVWIx/RWmImvaaZI+hGFOk1JGKEg1JgcoqazQS8PYityBjQteuXUOaW2D7uaZ52u3/GOy1zdOuxB/ePO0Y6WSMsf9jsNcmT7sSv7z57OSoiyt17t5cTvr7EN+/U0OBXRF2V5B6sTBjsRaJWMdfRYlHZk5ZLZ+9NVNS05LlsluGG+cG9kZ1pASay9vPTzM/X3jjbpKVrYZ7orMkgp1aGQmvaY8GDPKPr+4jn1IRdeJGWZtbKm2aphgv/GEOKqIq8QcG+Q/7XSnvL5kk7y+eKKsLc6VdRlM5ptsOxsNem4qoSvzStkO2L7+bCKCbJw6HXTTkV4rSmLHSlpLiMikuKpXkKJV1ebnB3dSkZCpiqwmmxIb2mCjBMD9h11bmoSQGGOan9dzFPJTEYL8j3acYTRTwFJF+VFESAa+0hQwyTZunxZbuMTtNkirT3SpKJaiLWFEURVEUJQa8QaSx6Nqtpl2DUJWaoEa7oiiKoihKDGSiRU+qGFxaHflb0j1qEKpSExLSaCd7B2nyYi3PriiKotQcxlzG3vAKvorS0EhOTgoFkeblFsVeWElztCt1rWknxRep3KIdgMkvHSmnNJCGzKYFJP0fpbAjpbELT3tYE2grNzfXpKWzbSqKoij+wvhPWlNv2klFaaggccEIj6Uqqv1drYaq1JmnneIo5OVt166dybFMARCM4OogBZg3vzSP7t27m88ZN25c6Pdef/1181r477722mviAnIIUybdxQJAURRFiQ7GXMZem/NfURKtwFLIaNcc7UpdeNpnzpxpCnFQpv7mm282+SX3339/Of/882XUqFFV/u0nn3xS4TX+dsaMGaagihcKjESqxugKJg2dOBRFURRFqQlWlx5LIGqBzR6jRrtSF572hx9+WDp16mSqJlLJEU/5HXfcYbzjtmhGtJBInnLpVMlUjaOiKIqiKA0FK3GJVh5TVhaQ/Lxgnnb1tCt1YrRjZI8cOTJUxhoopgGjR4+O6bNeeeUVU0WPcuqV6R/z8vJi/YqKoiiKoihxJY+hCJOtQa+adqVO5DELFy6sUO2uffv2JqCT92I12vfaay/p27diQROCUZGvYNS3bdvWyG+uv/76anXoOTk55uH15gPltRVFURRFUVyQk7tGNuSskqLSNFmypHW1dsamnELZkIPsN0nWbVgppUlbbRUlcVm+pd8QpF8tgRgoY29HJHD33XdXeK9Zs2aB66+/PurP+uWXX8xnvfTSSxXe++STTwKjRo0K5ObmBoqLiwMffvhhoHnz5oETTzyx2s+99dZbzefqQ8+B9gHtA9oHtA9oH9A+oH1A+4A0gHMwduzYam3cmDztSGKysrIqSFYCgYDk5+eblIzR8tJLL5nMMyeccEKF9w477LByz4888kijob/uuuvkoYceMtkHKuPqq6+W8847L/S8oKDAeNt79eolqam1ynBZo9XTrrvuKmPHjjVxANqWnkPtF3pv6ZihY6HOJzpPqq2RuDZUOHjYV69eLYMHD5bqiNmK3WabbUx+cy8YxTQaSeYSCQzpt956S0466STJzs6O6m8GDhxo/l+2bFmVRnukrDDRfi+/oAN07dpV29JzqP1C7y0dM3Qs1PlE50m1NdSGKkfPnj3Fl0DUgw46SL799lspKtpaAeyzzz4zXmwbkGo16aRsjFR19P333zeFls4555yIbeC5D2fMmDEmWw0ec0VRFEVRFEVJJGI22q+66ipjiBMYSopHDPhbbrlFrrzyShOQann11VdNgaTZs2dX+IyXX37ZFEsaNmxYxDaQw7z44ovy119/yaxZs+S+++6TBx54QK644goTlKooiqIoiqIoiURqTaQeP/74o9xwww2yxx57mHLUGPLozb2Q5aVNmzYVdOTodiZOnCg33nhjpW089thjcu+998qDDz5opDR9+vQxhZuOO+44aUgg07n11lvrpIiTttVwzqFeKz2H2jf0/tJxQ8dDnVMSc66sDUlEo9bqExRFURRFURRFiS95jKIoiqIoiqIodYsa7YqiKIqiKIoS56jRriiKoiiKoihxjhrtiqIoiqIoihLnqNGuKHFEXcaFU9l4/fr1ddaeoihKvI6HS5YsqbO2FKWmqNGeAPz2228yfvx439shPeczzzwjn376qe9tffPNNzJnzhypC6g5QJrTuoBUp9QlqAvuvvtuUyyNQmh+M23aNFNn4d133/W9rU2bNsnXX39tylGXlZX52taKFSvk7bffltGjR5uq0I2FdevWyZdffilr166VxgTX66uvvpKcnBzf2/r9999N+uJVq1b5Pu4yRvnd1yE3N1euvvrqOjGm6YM77LCDcS7URb8YNGiQfPLJJ763RZ2bRx55xKTN9rtvwOTJk8297Hdb9Invv//ejPGNbQE0duxYGTdunMQFpHxU6o6SkpLAbbfdFli9erXvbZWWlgaOO+64QLt27QLNmzcPXHvttb61VVhYGNh9990Dw4cPD3Tu3Dnw+eefB/ykV69egSZNmgSuu+66QE5OjnmtrKzMeTtr1qwJtG/fPjB9+nTnnx2prbZt2wbmzp0bun6LFi0yfcY18+fPN23tt99+gbPOOivgJ/PmzTN98MILLwx07do1MGPGDN/amjVrVqBLly6BAw44INCpU6dAjx49Ai+//LIvbf3555+BNm3aBPbee+9A7969Tb9/5plnfOmHP/zwQ2DUqFGBumD8+PGmb3CPcXyTJ0/2ra2PPvoo8MknnwTqgm+++SbQsmVL0yfohwsXLvStrddff930+X322cf0Dz959tlnA+np6YEdd9wx8OOPP4Ze96Mf3nDDDb6PF5arrroqcNlll4Wer1+/3oyRfvC3v/0tcNhhh5n+7uf4BBdddFFg1113DRx//PGB008/3de2Lr/8cjM27bXXXoHU1NTAqaeeGli6dKkvbZ188slmzNhzzz0D2dnZ5vgWLFjgvJ2ysrLA7bffHlixYoXzz47UFueM8bBFixbl+mN9oUZ7HfPYY48ZI7BVq1aB//znP4Hi4mLf2nrllVfMhFFQUGA6OJMVBpQfPPfcc4EjjzzS/PzCCy8EDj/88MA222wTGDFihC8GL4PRE088ETj44IMDHTt2NG3uu+++xuBwCYbmlVdeaX7Ozc0NXHrppYFtt902cN555wU2bNjgtC2O4aijjjI/L1++PDB48GAzGWN8fv31107bYjH3r3/9K7Bx48ZA//79A//9738DfnHmmWcG7rnnHvPzzTffbBYKGRkZgR122CEwbdo0p22dcMIJ5r6CdevWBbp37276B9fLNfRx7mfLZ599FujTp4+5hkVFRc7aYdG23XbbBTp06GDupz/++CPgJzvttFPgjTfeMD9zj9k+6ZrNmzcb45nxkPv4r7/+Cvg5+dLW999/b57fcsstgQsuuMCXtlhsc8/axc72228fOOKII8z4++9//9t5e4sXLzaL1IcfftjMKyeeeKIx5E866SSn7eBMwHhhbIKvvvrKOGlw1nz44YcB19AvbJ/gvDFmMB6effbZxknkirFjx5qF/qZNm8zYMWDAADMu+sHMmTNN36Ct/Px8M/YyZjRt2tQ481wutCZNmhTo2bOnmbfg1ltvNUY1i8kpU6YEXPLbb7+Zz87LyzPPV65cGbjkkkvMItnec6546aWXzDFgRN97771O+0I4b731lunfXCsWjCyA/BynokGN9jqEgYCJlxvmp59+MpMjA4T1StMx8GQw6LsyOO3kCxhp1qDhRn700UcDLr0ib7/9tvkZ78Ghhx5qjtMOFK6OybJkyZLAgQceaH7++OOPzYSYlpYW+Pnnn521wfdPSUkJ/PrrryFPApPvd999Z37GM+OS559/3iw8rFH9j3/8w5y3//3vf2aQcjU4jR492lwTFnPAINS6dWvng6uFxRvXhf5Nf2egZdLCgGfScglGundQZUKcOnWqMQDeffddp20NHTrU9D0vHNduu+1mJmBXPPXUU4H999/fnD/uYXbNzjnnnJCnCU/1F1984aQt+gRGhTUe6H9M/LRtFyYYAy7gHDFWsFN2/fXXG8OFBTIeVXjttdcCY8aMcdIWHj8WiRbGP+4BC2OX3eGqLRgs9A3AcGdH8J133gn88ssvpk0/dkxYgHCPsYPLApVNdMYoFkauOPbYY80CjkUkzhHuqRdffNEcD8aZa4cJYx4GNQ/Gd8Z8+jzn9sknn3TWzrBhw8rtxuFkYJz3Y6eCdligWkfXwIEDza4ncw2LSoxEV7Drd9ppp5VzCl1zzTVmd5pdGZe8//77ZtwLh77BQs/VIig/P98ssOgTv//+uzGoGeM/+OAD8z7OEmwoV04TxiMWCZYHH3ww5IDiu/jp7KoMNdrrGO8KlwmRGxdDHgOQbTO8JK648847jTfEMm7cuJChicF0xhlnOGuLSY8JHaOFG8krWcE7gtfTj4kKA5SJCWPtiiuuMKtvV5MiuyAscpic2BJmgLWGLkZAs2bNAi5ZtWqVMcjwkuHNt4YSMCnyvgvoB0gFwmUKHKcfkgEGvm7duhkvsddQwnORlJTkdHLk/sGwmDBhgjEK7eSEsYuh6xIG7L59+1bYAv70008Du+yyi7N22NFBJmVhexvDgr6OBxKDxiuLqA2MSeFyDiZ+dnq4t5kw6T+ujFseFozmo48+2kzyeI3pj652YuhrxxxzTLnX2PFhPMZzTJuudiFZXFsv/n333VfOOfLPf/7TGE2u4bsfcsgh5ueHHnrIyCFGjhxpdutc3V8sflk8suvDGM+iysLiy7UBgyNo5513DjzyyCPG+WPBaLr66qudXSvGeO85YtxlYcC1cs2cOXPMbggSEox0dsO9Tra77rrLWVssrplP3nzzTbP4xbhlgc8xs2uxbNkyZ20x3yMPtAatF8bgL7/80hcbqqysLPDqq6+acYm+yVyDw9AV999/v5kbvW0zblj7ip3dukaN9jiAVSjekaysLOdGkzUyAQ8JXjR0v0xSfmnbvLCVz5aSH14LPBR429nqRncGGAEYFy7Be8WA6h14uJExQl2DccRiAIOMwRaYHIcMGRLwG2vk2i1OV3Dt0X9jOOE9s4sPpCXW0HBp4LIYtROjNcRYpGIEuAYDjGvF4G4XqrTDFr7f4GliEeRyoR8+ZsDTTz9tPOE8XC98IsGCkn6CBM7P40IXy+IAPfNNN90UqAswLLy7ny7BsYDHkXOHDANc7R54oY1whw/jk+udOoxnxgccFtzL7I4wV7Jo8DtmikUyzjQ8yK5hjsL4YyfVLkY4Lhbfrncr2OFhd5Njoa/bMRLNuWsJELtKHANzMmMTMP6yi+tn/AjQNxgv2G13HZPgHTeYy1ggsPjChvJDs18darTXERgqbGFXpu/GU+FqZc8WIoNapM7LKpSb+O6773bSFqt12po9e3aF95gwaMuV55uBlLa8HjGMIwZ1dJ2uFwS0FWmwwRvJVrsruQXnibbsMTAQMAEzsLLIwkuN0esCFmz0w0heFgYkPJ1s47sAmQoLHW/A0P/93/8ZowIvIEFffB8XMAmyqxQpwBu5BefRr2BigkTxThPoxQTFjoxLL1ZlsOiui4mDa2S1sC6Cv+hnSM4w8iItsPHoYmS42J2jLfqz3ZHzwu5Ev379jMfT6n5rA04RPpOHd5cM2K5nkUAAooute9qi3yGztEYF1ykzM9OZF9rC9+VacR4jfXckHUg9XcCxID+kf7DTyfVjN5p5BPkUC2QbY1RbcE6wQMTAjBTsz/lFpugC+hcOGWQdVirKwop7irgA+iA7xS7AecBYyAIgkrMM5ww7dX5A2zfeeKMZB3nQH+1iwW8uvPBCXxwzkWRi9EechfWBGu11AAMrnj+8mBiYDHDewEJuLDK7uNAffvvtt6YN2mKAY5ve6wHBa4bnO9zrVBPYaqMNjgfvMJ5na/BxLNxATJYuYGJgq4+20IiSlYFteiZHzq9L0LDZtjCcDzrooHI6XnTMrjJCoFfmHHK9aItFlZUEsI3pMnsMejz6BgsOdnUw0MONZle6+TvuuMP0edsW3mAWQjZoiYnYBrTVFjzALAAI+KMtFsDoXy1sDbsaYB9//PFKMz+xMGdh4Op6IauoynCdOHGi6T8uQCJQleeNhQi7CbUFgwW9MAtRPhNDjIWc3aUAjF4XC32MPray8f4RO8E9jUfdjrP0dRYHbK/XFsZTjC8kCEimuM8w0q3xjscW6YOLXUC+P+M6sSKM5RhHyL84HoxClwHy9AkkNpw/ziNG5gMPPFAugQL3uAt5FjtxLKKQBtI/WGhzD1gjFw+1jXeoLSyqWYjitUfWgdEcKfOTi/EQxw/Hw3m0Ga2IBaAtjof+5yomhfGc42EsRF5Gfwy/l3AIecfH2uyiV5b5if6B08ZVljzsiuqSMdxwww1O+j72UlX9GfsAOa7LeJFYUKO9DmCAJQWYHQSYaDFoMDZcw8Bgt/SYMBj0MAq9RourgY9Bz95IdGCMQox3Ag1dwuDG5GoDQpng2Slgwvdm73AB14cJ12Z+YBBgC5OFAoE8FleTL4aE3RHBQEPGQVsEn7qEz+baWK8sBibGEufwvffec+4B5hxabzPGOVl3OFbiHlxitynt5MBuxd///ndzf7nermfXgHPIZ+M98jPzE9k4aIvFCH3cj7SfFuRXXBsmeeIpIgWN01ddeIg5Lhao1hhih4SFKmOJq10X73HhSLDnjt0qjHgMUHsfcH+7kO7hDCGDiz13eG/32GMPMx67liGiHSdzkf3eGDRozHEyeGMEXMBiwJuFhnuKdmjPLihdyRHx0HrlV3iLBw0aZHblvIs6F5C6z+vZxvhkwUCQqGt5IOORneu5ZsiLWGyRbc2F88zLKaecYrTWQF/E2cWCgWvocrziOAg8ZdzwO/MT9y/3EW0dddRRZsz3C8YlFt20haOpsl1MVzZUTVCjvQ6IlGKJ1TerNdfGGRN9uFQF+QWrb/RtrmBAILNKuLeUmxcjypXnwG4t0la4JxBPI8ahS087kx5BOuHb23iHuZFdag7pAxjN4cYQq3yuIzIBV+C9px+GGyjWEHWpfcVgwZsUDpMV59ClEcPOEhN7OHiXMK5d5XVm4sADSCxDpMxPNujQhfeF/oAXFaMFIwmvGR5BGzzMNSTgy8WEj4HCpI7hxz2L99ub75uJnmBXVxM+BmekVIToezm/LmNfMDjPPffccq/x+TbA0SUYnOHyBsbI888/3xidLuH7hzt86J9o821mEpcGpzUCvf2TADzycLs2OMOlFPRxkie4zg3Pbg8LVC/cu2TvwsHgEhZz4bs5LHRY1JHNxSVkwgnX4bMwJbDWZUYrjgejnTnZZn6i/1tjlh12ZE4uIFMQ14XPvvLKK01b3voszGGuJJ3sJrKYYt4gMQhtIVu24zq77K4C8WuKGu11APlKkVOEewvojOijXMIkxSARrtFkMLTBmq5g8qWDhxu4DPJMVi5h4CaFWfh2JQOGaw0n1wqPT7ihwnV0rWPDY4UWL9yTynV0FXdgDQiCxfCuhxtGXEcyNLjCGp2RzhXX0btj4crojLS7w3V0mULNuzgMz/yEYcvE6Cq1aXhb7M6x6MLThPQIKYYrvGlS6fMY1kgu8DSx88N44griUVgkhuf1pk+y2HcZd8Bn0ZY3g5Y9RiZjb0YeF1IBFqTh2+pM9gTHucyehYHC7imOBC8YUDg3XG7bs5NKXyAbkxd20YjhcLnIwtjkfgrvAzihOLcuwehEEhPurOA4cXC5hMUBaVPDvbbsHONxdwnzPDtJ4TE1XEeXyQxwbtlg5/DMT9R2wKFBFi0X4OTxXqcZM2aYAGXqb9hzS/yBK0eaN47NZouhrzBv0TfUaE8A8BYw2dK5yAhiJ3a8B64lMgzYbDejZSNQ0g6qeDG8abNcwCSBthzvHB5I2uKBIe9C/+pl7dq1xlBh4LFefAxdbiiXOXvB5gLGG2e9BRiitO9C/xo+IHFMGO92wqe/0LbNe+8KNOUMphizdsKnv+Cpdp2NgQGdCQmDz+5O0F94zXUMAlImDHckA1bWRH8hyj/c2HANC3GyFpAX22WNgEjgaWKBR5pMvycOPE14bjHMXO74ABIpjDDSIlrDmR06XnOd0YIxEAOda2QNGfoEO3Thzobawq4p0ja8pzZDEn0C2ZFreRM1HWgLD7/dTWInBuPCNUgsaQtPrfWksmvmusYCsPjmeuGwsE4uzqvNe+8SnAr0OTT61snF4tiPCrbM8/Q5FsRWfkMcCfFSLmH+RfqDrI550e7GEU/hKqi2up1Pdlld7/hUNo507ty5TtIusqDEaVIXWcGqQz3tdQiFFdBLsW2PNIYtb4wL13DjMqijE8VLgkFDsJAfVd5YgLCypg1W2RhKGKB+BGngIcOTwI3KRMhKm61nPyqi8ZlMILRD8BD/sxjyQ1vMwMqgyvnj2Bgc8Fq4LkgFXBcmK/ogEzz9w/UOjHcLmMkKryADOZOW6x0YC8YEsgE8qyyOmYzrIpMAEHDILlBdgJFWV2XkmfxdSwUseB3J/052CcZEjEICAf0ADSwTO7I3doD8iBmx4CXGQWPb8iNmxOsFZKFKW+ix6fuVBQbWFhbepPKzx8U9jYHmB3igcQbRN2iLMcpVka1w8NAS90AAO20x9rrK1BUO54u5kYQD9HlbaNEvg5aFDn0dBx7zsuuYkUiwgPRWsq2L7FnztyQ48BN2CL3VgOsTNdrrCDyPtiOjL0b361cgGxMHNyjGO14yMgr4FchGVhVuGgxMfsYD6IexaScOot45FrxllaW0cgHXB48714hB3E+PLRMSnjm8+Wyzu6o4GQm8+WzVsyjhWrn2onpBj81CEY8m59PPgRwvI94yvFjsIvg5QSG38Aar4Vn1Kw8xu0pe7Tq6Ub/SSTLRe+Mr0HT64VQAjEvuYxZbeKNdZLOoDHSojEkcC235OfHSFmMSgdG05aogWji0YavxIlVg98pVpo5wGAOt1IG+x3H5USwP6Ot2J5U+QVsus+GEOxXswoP7l7ZcB7xaOAabSY35EomTizSjkaDP2UUOshJ+dh1ca+EaMWdZmJMjFVhyZThP3rKTCpxDv9JJeu01YMfd9Y5+TVGjvY4gkMJ1ppPKwHOA3tZvmAgJWvOrWIgXjAm2Y/3yJHnByMQz7Dr7SCQYuPGC2Mw4fsJEixeEAF6/YcHjMg97VTDh4o1zqVGuajDH4+I6S0ck8MLh+fPLcPbCoopdHteFySLBBMhuiGt5SiSQ7SEJ8zPTjzf4mQBlv5wWXtDXEnTol9PCC/EuFIWqC5DFsMtYF5D+k/SwdQFxVxRQrAvYzXSVy7462KUliLwuQHZ7j08Lgvq012JFjXbH4MEM92qjh0I37HriwCsRPkGQWhJD2vXEwQQbPkEQBOJHVdBIXgFW1K71fxBJxkMgrR/6v0htEeiHTKAu2sJLa8ur+90WgbQEvdZFWwTSuo7XqKwtgk5dx2tU1haGEnpiv9vivmbbntzRrmHXw3s/24Bo1/EagEfRK5WzAdGu04wCXlnveM4xInl0ka88HLzo3jmFhRULLFt10rVcxDt3sGCMlP3MBXievXMKXnwW+n6k9At3wODtpi0/dnjC22KhT1suCpN54dyF10HBIYNjxnVKQls4LPx+w+HkeseA+zY8GwyBtK7qy3jhvg2/j/yy11yhRrsP+tbwNE54AP3QyaFvDV/lMhj5Ia9A3xq+ysWL6keVSYI9wle5SIoiVV2tLWhdKZbgBSmMH1UmSTMWvivB1qIfEweegvDofSvDcYnN1xs+efDc9bY2EwcGn3c71g7ormMoMP7QCYf3bwJ2XcdQMHEwIYVnsuD6uZ44kCthXIan3bSyDpcg18Dg81Zmpg28367hHgqvDovxaSUkftQG8MpsvBISl9D/MMK8qUsxavxYiCBtIH7HKxHxylVcL0TYzfQu6LiHwzP9uIB7lnvZK/3ySmNcgsFHrJp3kcU958euLUkRqLDrvW9ZZLkO9AekIcQZVCbDcQlOEeZKLyzokPm6BmcPSTrqwl5zhRrtDuFiM5jbbXoGPDwyfmhQmeC9EweDH225Xs0DumcmDrtNz8raLw0lOmtW73abngnE6rBdg2FJsK7dpsfIpC0/NJRMfN6Jg+OhLT80lOTjJ7e39Zgx4dOWHxpKFjzebXqrr/VDQ8lCzrtNT9/3lnF3CQtU7za91df6EfRMVg5vICvjR2Ul42sLDgXvNj1GLhOvHzEvyA/QxVujFkkHQdB+yLPIDkNVaeAaEdTKebXVhV1COlicM8DYQSA+z70p8FzKD2w6U4xadl7YCfTDG438gIq/wPhLdhNy3fvhwMCpQGIGYLwlgwtpU/1wYGDYkkXIjoWcT2oq+DFX4lSwizeMWsYRjs2P2AYCTG2qQ2wMrhU70q7nSsYGFnM2CxjjE2lnkU25Tm7BWM6uhF3oo2PnPuYecz1/5eTkmIBqa69x/zI+MXb4FQPgAjXaHcI2vR3MqcxIhDgeNCK4SfXkEjIU2MGcjo1GlJuYtlyVNrdgKNnBnOAMso7YjA+vvPKKs3Yw/DAA7WCOx5sMMTYLg8stdQxaDFs7mKMpxyuIYU3mEZfaeQwW0mLawRwDmoHJZmFw6V3CiGAhYj3fFJ4gU4zNwuBy+56JnQWWTT9IGjgyxNA3WOS59IywYCTbgg2cRT/MdaItpALeAKXawmKABbH1fJOJiba4l/EOej3Hrhf6TE5kAaEt7meXRa/YGaOPWz0+xoTNtkP/ZMxyCelY7T1L+kiMJ2RTnEvXHnB2e2zaUqRtyPbYsaMtW5TKFWyds1hkvCK1HR7IM88807TlqsiLhT5gg/sxdBmL0WEzbrhO+8n9xfjOYhG5FLmwWUwybriWxzB30N8Yr8hsxnxGsSb6p8sdVc4bKVKRizBeEd9AO7SHIeqyz3MspH7lfxYijE3YBEjqmDNdBkDjMCP/vw16ZvcMmSUZfhg7XBru7N7T34AdOsZb7mcytxFn5tKYpp8xp1i7hj7JIpn7mfm60KHThDnfpi2l39P3KCZGBXvGEz+rUNcGNdodwaBA2kMKkjAQMLiyGrVbnKSUcqUz4yblxuEmZYVNZTU8B9bQZUB0dSNxLBhgeOfwFjDAYlgAnkduZlceQYwKJgjSzOERwYC2Bjyear6HKzDy+O54HjmfGGO2Yiz/uyx6gZyDtpAzcQ4ZlKzRQuo5KkG6AmMC4wHvBJMEg57dBmYxh+HkChYEHBceMvoJg57dLsUgxMhwue1MWw899JAxZL2p2ThWvISueO2118xCh4WqlSdYjy39xWWKTLzP9Pmnn37ayNq4XjZ4l/vAW9a9tuCl5byxO4LWnH5ovagYuHirXQfE8f1ZkGBU2B0ttvVd9g3gmvD9uV5MxHZMYlvfZd8APo9dBBaljId2cmdb33X6VIww5hEW2xgSdkcLb7vLvgHUoeD+QnrjvT6kbXXdN/BI49Gk+JlXCkEBO86t64UPi3zuNa8UAsPTZQE74J4ixSdzpDenN8Y759YV9DnGDRw+zP3IVy0sElymT+W+xaZgbMcTzTxmwXDn3LqCxQ62ErtxBO+yewD0e4zpjxxK65gfaQsnDGOVdaxyblmYu6ro6ppkUZzQsmVLmTFjhvTv31923HFH2bRpk/zjH/8w7/FaSkqKFBUVOWmrbdu2MnPmTOnevbsMHjxYkpKS5NprrzXvbbfddlJcXCwlJSVO2uratavMmjVLmjdvbo6jY8eOctFFF5n3OM7c3FzTvgu22WYbmT17NgtJ6du3r2y//fZy5plnhtrinLqC88ZxbdiwQfr06SP77ruvHHfccb60NXToUNM3li1bZto68sgj5fDDD/elrT322EOmTp1q2uvXr585fxybH20deOCBMmHCBBk7dqwMHDhQLr30Uhk2bJgvbR199NGmnW+//db0ixtuuMG04Udbp556qvz000/y/vvvy6677ip33nmnbLvttr60dfbZZ8t3330nr7/+uowYMULuu+8+cx/40RbX57PPPpOnn35a9t9/f3nkkUekR48e5r0ddtjBaVtw/fXXy3vvvSf33HOP6R+ZmZnm9aysLMnIyHDa1s033ywvvviiPPbYYzJo0CBJS0vzra1bb71V/vvf/5r2GEcY2/1q6/bbbzfnb9SoUTJkyJDQWOtHW/Rz5iz6PfeYxY+2/vWvf8nVV18tX3zxhel7frd14YUXyg8//OB7W3fffbecc845MmbMGF/bos9xvRir/vzzT1/b4r695ZZbzPw4bdq0cm3xnsu2WrRoIddcc42ZI+fMmRNqi35POxkO28KWoV8cdthhsnjx4lBbnFvGD9d9wxn1vWpojOC98mopkWAg+/ADvI7e7Xq8hOEBI66gHe92Pd7B8IARl9tk3hR+Dz74YIWAEVeg1fNuXSJxYpvMD/DOeWMB8Fp4vSQuYSfEqzmkHa+XxCUEWnl1gHiZrJfENQSeend3CCZ2LT/z7iZ4s2kgGUAu4wfsJnmDyriPuZ/9ILwCLjswH374ofN22PlDepOcnGy8dARi43X3I3UrWSDwqlLFlWJlnDt2JP0IAsTzzXFQbAgPOzuC7JL4kdGFnTI8uHgF0SyT5YcdEz9qRyDh4ziQIxJDQoYw5FsuJWHeeRGZIJI65hK80+HBxK6gL9AOn8/9i16fHTQ/dO1cH2RnnEd2tdh1RObpDSZ2BeeMYk3Ib9jBYszlZz9ipTgOCl6xC413nfvZGxPmEnaS0tPTjZyJKvLXXXedGUeKHQfmM7azs8OYYbNasatE6ta6SKdaE9RodwASB4wUK6/wggYLbZsL3TKdiEGAttAPh8PNgz7VhW6ZthiwaStSiXsGBSbE8EweNYHtKKQIbPdGiui3VdZcZKrB2GPiQ1sbKcoeuREDO3q62sK1Z6BDWhQpDzv5xWnLha6Sa49MhcWGDRjywqTLRO8iIArpFVv2pI+MpCW3sQguAnpZdDA5ENAYyXBAQ4zx5CJ7DLp5BnBkKZG05NzDxAa40FWycEN2wEIqUmEmtoGRTbmYpFiQIushd3N41hhgAt55552dTFL0Zdoh3aftaxwDbbDoJrjXxpHUFu5Rzh8TupUecm0woJEjHHPMMc4WBwSpXXzxxaZ/2CB57jnqYbBoREfPYtIFOHwuvPBC0+9tv2ZBjGGLHptHeLammoIMAWkARpIN6Ob4GI+PPfZYcx5dZQhhQcNYSHCmXXRzf2NAc63oHy7mE2BsZ4xHkmLlS+i8GY/RsxMX4CoOBhkFcxeOA3sP2YBX2iLewVWWNRb2zMneuDUWHhjrONB4z1VMAIt4Pg9ZkYVAYZxaVOJlrnG1wMJYpi2vk4LP5h5A7sP4H2nscmWvEdjNvU1bjP9+FUVzgRrttYQbEw0lHkwCW1gVhk9i5OJ2ATcLE/kNN9xgVvHhhjsBI67yVZOJAb0mhgXekPAJiUnMlSeVGxK9Gm2iJQ4P5mJwZbB1wRlnnGGCWjBi0EiHe6sI7nKVG5vJfO+99zbaPNoKz2TBZOgqaPjQQw8NHHDAASYXOx6l8EUHE4uLPNx4JtAxMrihP0VXGZ4diUUe9QJqCxM7Ol4MPRYI3gxGFvSjkRawsYIBRqATMSlMwHg2w71VGJ4u0t+x6MFrhP6ZCT089R2wOHehqcSYxft81llnmaBCr97bgu7bRXEvJjriejDMMPi8GYxcg/HAeMvYgQGBHtsvWMDR91ggcI/x8Au7uOY+ZqfFr51Ma7DjNGB8Ykz0aycTiKGgLcZdxnq/djKB+4ZzyGKOOeyqq67yrS0ba8U8SapHv3YygcUufZ42uI/92skEEkxwL9MWnnW/djKBBSJt0BZt+rWTGY291hBQo70W4EHCoLUyDjwJfslg8IJg0NrtPFI9+SWDwVihLRuBzpapX5MHEz2DufVecRP5NXmwcmd3wG7nMTj4NXkw+bLrYb2yDEx+yWDwTmEEWo8SA5NfkwcevqFDh4Y8Sv/85z99mzzwku61116h50y+fk0eyDaQvljoF35NHhjkeBa9C0m/ZDBIHPh8C+36IYMBPKg2xSNg3PqRCxuoT2FTPNIXMdr9kKYAOwc2Kxj3GIagH6kkAQ+7zQrG/IKTxo/0joC32WYFY37BcPIjPTGw8LZJBVi0Ypy5LgBkIQmE3c1ht48FuF8p/EgCYbOC4V2nLT9StQL9zqZ4xOvMDqNfEg7UAXbHlkUrz/2A78+cbNOlkh0MmUpDt9f8RANRa8HmzZtNoGa3bt3Mc4LWNm7cKOvWrTPPL7vsMvn888+dxB4QMElgYYcOHczzvfbaS5YsWWICQeGCCy4wAW0uWLVqley0007SqlUr8/zggw+WKVOmhAJpzzjjDPn111+dtEVwJgF4TZs2Nc+POeYY89llZWXm+QknnCATJ0500hbna5999gkFxJ100knlztkRRxxhAnxdtbXffvtJenq6eU7A0Ndff21+5tg4p/PmzXPWFkGhNiCO60OAFxCQTCDq8uXLnbXFd7cBcQS62j5eWFho+qXt/y7aOuSQQ0LPvW3R7/fcc89Q/3fR1qGHHhqxrfXr15u2OD6/21q9erXsvffezgLJq2rL9lGcN363RVCZ91q6bIu+SJ+3bTFWHXvssb60xT122mmnhdr6/fff5fTTT/elrdTUVDnllFNC9/KPP/4o5557ri9tEXTHWPvVV1+Z5wQsX3755b601aRJExNoSFA5vPXWW3LTTTf50haBjQRdc+7ghRdeMMGirlixYoUZe6FNmzYmEQBBqPDkk0/Kgw8+6KwtbAvGIejcubMJgiYIFR544AF56qmnnLVFMgtsAOjdu7d06dIlNDcSHP3qq686aYe5kMBZbBuwQeRcQxvM/u677zY4e81P1GivBRiaxx9/fLnXMFowBDE06WwYpC7AgD7qqKPKvcZnjx492kwcdLbddtvNWVT1QQcdFHqenJwsO++8sxmMODaMajKiuIDsFRjSFm7YAQMGmMHoww8/NFlQGJxcwMAwfPjw0HMmj06dOpk2XnvtNbNYsYNHbSHbCIOCN7sQ/WXBggUm60ReXp4ZDF1A1Ls3op9jwsDEAHz88cfNhMxrLuCYbCYVIMvP0qVLTeYRJg4Wla1bt3bSFv3bZlIBMlqQGYfFIxkhaNsu9moLfbBnz56h59xLv/32m5lUyJzA+XWVTQAjgsnDe5zWqMB44RxjsLmABRb3s4UFgTWWyDjFeOUq+xMZkchs5T2ndqF61VVXmeN2mU2IeypSW1dccUW58au2MMZ7+5lti8UOhq3LxciJJ54o2dnZFdqiH3Jc3kVRbWFB4O3Tti0MNjK7kFXDFSxsvH3atpWfny/XXXed0+NiscicFd5WTk6OyY7j8npVdlws9DFuuf9c8be//a3cvWrbYuFA1im7eHCV1cqLbWvhwoUmQxOLfRewCGbBHd7WN998YxYJL730khmzGpq95iu++vETELS86G/33HNPX7VZgEaZSGcyP/i1vW5B542WHt2eX9vrFgIq2Y5mS851YZRwiDdgO5rtWhe63qogOI8sOGwH+l0mmT6INAK9JYUj/IR6AQTJ+ZX5wQuBXdxXaFZdFiuprDiQzQoSrqV3DZpidKToLF1XGYy0zU4wViQtvWsI3CWrRXgZeT/gHmZM5Pj80tJ7K0SSC9tPLT0gr6MtZCx+ySEtSBQ5h8QP+amlt4HY9A1qLPippQfGJOIr0NP7qaUHxlricAhm9EsO6Y2/YowiXsVPLT2QgckWwPJTSw/UMGFOQa7op5a+ru01V6jRXgMI8kPnSNQ9xrI3mwSac9Iioft1MXEQCY5hTsdCd+ud+Mg6QcoxVxMHEe4MNuhSiaz2VgRDw0lbroKwCIIiGwMPFgHec4XWjLa8ut/aDm5oRTk29IdeHSCaW9ry6n5rA4Y/14oBm3SBXmibtlxNHOgb+SyC1sKDFokNoC1XQVhkTiHAkKC18Kw7DHa0hb7dlZadzA9MsgSweWEQpy2r+60taF8JPCWQLDzrDpMTbVndb23hmpC1gAmW/u+Fc0dbriYOFgBM5mi/w/XX9AnachWERQYV2iII3mpTLfRP2rK639rAGEHQLEVxyF4UnuEH44+x1+p+awNjH32NtugH4Rl+MGpJweiiKiljOllOaIu4AIJsvTDmktbPRbYTtOvcO7RFqsrwhS8aX4qzuchAQuYbzh19g4xd4Rk5Bg8ebALZXWTPYqGLo4f765FHHqmwyEav7yp7Flp8sprQFmNDuDafhQ8LfRdVSVnckNWE8RDHiDc4nvsBpww6ehsTVhvoCwTvMs4zDnkzctFvSHBAikebZag2cM1xYjE+4Bjxpo3kWlLMyVWKx3l1aK/VBSqPqYG2HN0amlN0XmxLUXTI6g6RB/z97383hUu8W3Q1Yc2aNaYtPgd5w1133WWKlNjtbYornXXWWabQR21B4sBWEfqydu3amWIlFGr6+eefzftIItCA/+c//6l1W2i50VmzvY3sh61Y5AcUzwGkN2jbXegBKQbBtmH79u3N9hiFoXbZZZeQTh65DPpKCpjUFj6TbV6uFVvc6E933313I+kAtvnQzSPtqC1IldDt0gfYnkUzz+dTMAo4ZuQKFIKpLWxVsg3cq1cvs03PtTnggANk/vz55n3a4bgoeFRbkESdf/75pggVEh/OJ59vNY4cM9fryiuvrHVbSKKQbSDBQd5jC2ytXLnSvH/yySeb9ogXqS3PP/+83HjjjWasQEOJNpXP5x4HdNJoisO3pWsC4wF9jLGCWAakPmytM3YBbdBfkGLUFtqhPdpi6xwdLNfPFmpiLGSMciF/YEx69tlnje6Vfo5sDnkKEgu4+OKLzbViHKst9C8KXtHW5MmTzfEhJ7JxDbTLA9lgbeF7U4SKtsaPH28kesikkKkAfZQx0oVMkGvx5ZdfmvH8l19+MRKzO+64Q0pLS837FLZBR8zrtYX5giJlnDvGEO5p5ksbQ8F4wTX1SsVqI5dCUsn99emnnxrpIXOwhfOJXIW5rbbQl5lXuE5cN9ry6sk5Lu4LGxNWU7gmdpzl3DFe0RaSEcAuQFp0//3311omiORw5MiRRiLKOP/cc8+Ztt544w3zPjIq+uDDDz9ca5kg2nLGP8YI5q9HH33U9LcPPvjAvE8hR/TljCu1lQluqEN7rc6o71VDQ4MVKJHwXthqJtsKHieXsIonTZsFDzHbv6x42XJ2Cd4XVtjhXi1SFbrKq+z1KrLy9Xq18MTg4YmUE7424FXE22hh5Y78huNylevYwg4FRV0srOjx/tCWq1zHFnYGyG9swfuBB5d+6LroCjse3r6NB4brhxzGVf5hr1eRHSULniV2Scj77iJ3frhX0ZvHG48ZXkGyMoR7O2vLjjvuWE7qhSeQlI94AF0XeEF24N2hWLlypUnBSKES1zIfpBtkfLCQ1YL0o0hUXBd4YXzwyq/wfiMP2H333Z3KfPB8433zFkEjgwsSJtKdusjT772X2Inw1jQg8xQSiwMPPNBpMRmym+Cx93o18d5zrZjTXGYi4dowT3m/PztZZMOh37uEnSQkh97vz3jLfYB31SUcA95mb1vUReE1dsRdwo4RclQvpF6meBLed5ewE8Z9FC5TYdy9++67nbbFDh8Zfryws8984loOU5f2Wl2hRnuMsL0SaSuFQYIqci4Kyng7HNKX8MEUY5MJzEVBGQs3SyTpC0YNN5NLPSpbppGkLxhrbC26nDwwZCNJX7hhydfqeoEQSfqCthxNpUtoJ5L0he11jAuXIDuIJH1hMXTQQQc5bQvZQSTpC4sECti4BI1wJOkLi1fkA64XCJGkL6TdQ07lEmQH4dIX7inuObakXYKxEi59YWykX7iqGWFB3hAufcEoRI+K1MMVOBGoaBkul2JhTBEqnBmu4DOR2XgXPsDYTuo7F7UVLMxNVJkMX/yyuCLmgAI3rkBqwWIkPIUki0ZiKVw6Z5BJMfeGL0hZDGN0RiqiV5sFAouR8HmeRT7zJBWvXYFMlO9PikwvXL9IdT9qAzLRSNIXNPqcW2rAuAI5LIu3cJsCZxOyGJdOjNfq0F6rK9RojxE6NQYYhky4J4kVsKsqa3bgpnNjQITfuAwQs2bNctYWnRevH15NryeGyR7vjMv8vXiwOFfoo71eK35OSUlx6qHD84e+EAPT6/XheCmt7tKThReQ64Le1hsPwCDEZOkStMNMHgSNeRc5eATRibpk0qRJZpEYbuCiy8Yr7RI8xBhM3ip88PPPP5t7wXVwFW2FF4KiYArB3S7hMzmH4VWTKQzlzUXvAgpO4UkKrwaKhwkvuEvY8aPPhxdfo2gYhapcgrGMERNe8Zl7gLgEl/CZ9O3w3O8ETrr2qLI7x9gbvkgg8B+NsUv4THZcwhcJxPswbrmEz2ThER7nwG4WGn6X8JkUbQpfkBA4ScCwS9j9ZhFu831bKPJFLIlL+EycC+HzLzs+3OeuYA6hnYMPPrjcDhOwUHVR0d3CnItXHydCuO6fvulyV7qgDu21ukKN9hpuMxLZzJYcHh6K2/A/lQddGoF2a5utJDzQSEgY2PFUE6ThOnACbwFeK1bcZIuhLbKrsFJ1DSt3DCO2MJngyaaCEe/agAEmDbaAMfrwsNMWUhbXBgzg/WBLE28nXjLOIUFEyBNcg2cCD9lOO+1kjCfaIuqeKpuuwZimX7Btj5FLn+eYCCR2Dd5UBlT64ltvvWWC/bjfXBswQLAwhiAyCyZBPGVMXq4NGMCIxluMFxpvEwYhxVnuu+8+523hNWXxxs4F7RIgzeT7xBNPOG+Lvofnj50QPKhUNOYecG3AAAYYCy0MJwwJDHjGEJcGjHf3EW8c9xOeSBZ5eIldGjAW5g/aYvFBO0ipCDB0EVQbbpzRt/Fo4qDh/HHNuAe4p13C/MROJ8dFYD4L748++sjcA65ldcy77MbRN9hNwvCzkgvXsjqcS4x7LMIJYOfeYpeYtlzL6nCgEfCKgwbHE2MGgZucw3DjurYQzIpxSwEiZJ2Mhdxv9A3XUjecZhjtBNIiv7GVyBn3vU7Dhmav1QVqtEcJW2x0ZK9WlMnwyCOPNAY15erDvRc1BfkLbXkzEzDJUzqeTo1Rge7RBUxAtGWzWTCoM+FjWNAWukpXgx7b6EwYdluPQZ3tKxYlTFAcn4tMAvD+++8H7rzzzpCXh5uTSpScO44LnRsLIhcwOeAts9ks2PZjcUCfoC28PQwctYVrg8HszWbBBIIHEkkMbaEXdbHlx7XB6EL/z24FoBsmMwNeEtrCuxW+A1QTuDZ41pHF2GvC5+LtxHvG/YU21cVgzvliIuKz7XY62Qo4ThaneFcxMFzIwfDycG1I82kzTPA/fQWNOwYgC1XvrkxtduWQYRHnYCdY+hxZLvB2Up0XHawL6RmfTztMslZLzm4Sn4+xzuLO1aKH88X5Y7Fhd+Xoj1RDZRHOxOtq0cP54rPoH3Yy5z7DGMQDyOKAc+wC+jlSNvq9vf6Ms/Q9ZHssxskW4gLOF4YRiyt7/RkXMdo5Jo7N1QKL3Ub6tzcuhfEeyRnXatCgQWYh7gIy3DDGexdsODIYl9i5oN+zSHAB8y192pvuGOMP6SX9HaeQK8nPlClTzJzs/TwWIRjU3MeMUyzsXIADi7a8lYtZKJ5wwglmfMJJ48rzje1EW96dMnboMN4Z45ECh+82NQR7ra5Roz0KGNBYEXLTsO0cvhXsEruyxZPE6jp8K9gleO4xvk466STTlov0ZZXB4MqAw2BAW37eMHg/yPGOsYy30a8y4EC6RSZZvM54WsJTw7kEjz2THvlykfy4DmD0Qv9jW9EuFP0qOY4RgTcYLzALRSZ2FwuBSGAc2cDFfffd15xLF+nLIoHRjxedxRQTBJO6X14dFjNM5GyZ016kOBhXcG04byy02SkLDyhzCX2O+xgvGYsc+r1fkAqQBRt9kYUHO1Z+gdQBJwXHw44p97VfsKPJWMH4hIHOeOUXGLaMgYy7GLLs0voFTibGdiRYjE8suv2CeZF5n3kSb603AYBrMJhpC1sDm+PZZ5/1rS0ke5xD2uK6jRo1yre2SGaBB5+2aNPPWi+v1KG9Vh+o0V4NTH7eDAmfffaZmfj9Miq8WnU8CBhNfk30dGjr2aajMyj5AZ5f2rJeVLxmfk1UGLKcQ6uVw3Pm10SFgc4CyxbDwRPDgsEP2E72FsNBKsJCyA/YFmUhYj2bbAWzwPMD8stjkFlvI1IEvyYqvG4YtdagxZAJ17O7Am8iCwOgPe5jdn/8AG+tLYbDDgnGu18TFTstthgOixAMd7+KkuEdtoHdLK6QnOGF9AN2CWxgN7sWGLiuZRUWdldsMRwkCRi4djfLNexQ2WI4LILwMvpVKIxdPpv9g7GehYlfC3A8pjawmzmMtvwq3sVusy1eSJ9gcedXTm8W3NagZczHieEX7ERYDzse7vBMNS5h58PGh+CIxIPf0O21+qKBJKasPzZu3GjyrZJDFyiBTD7i3Nxc8/zee++V0aNHO2mLsvPkLbWl24866iiZPn26FBQUmOfkaSc/twvIe03eX5sjl5zRlG23+Xop90zeWxeQZ3bYsGEmVzqQM5rSwRZyA5P31gWzZ882+bZtjtzzzjvP5CW2kP917ty5TtoiVzT50MkrC+Sn/vzzz0PvX3jhhaavuICSzpQVJ4++/ezPPvvM/Mzim5zwlLN21RZ9Lz093Twn97VtizztlAkn17irtsj7Tjnr8LbIU03+cnuvuWiLPOy2FLi3LXJ9k7vc5uF20ZYtmU179A3bFsdDW+QOdtUWOd6BXMPkHbZtcZ0oE25zY7tsixzK9DvbFv3vnHPOcdJOeFvkhibHuG1rwYIFpuaCH21RY4G6BPZenjFjhsmV7kdb5Ndm7LV5o8kJT550P9qiLgb5zMmZDoz35C73oy3GesbGH374wTyntsgDDzzgS1vMYdTb+PXXX83zjz/+WJ544glnbTFfUK8ByGG+/fbbyx9//GGev/vuuyanuSuYlxnngfz22APYAPDqq6/KqFGjnLW1du1aM1cC9RXo93a+euaZZ+T999930g7jHI9dd93VPCdHO2OgrVFBPnbb/xuSvVZfqNFeDQyqFK3xQrJ+BiOKBFEAiJvLBQyqI0aM2HpxkpNNYRSKYDBxUISAwgAuYFClyJAlLS3NGPEMRhjrL774YmjxUFsoakDxJAuDQ48ePYyhTvGmd955xxRycEHPnj1DNyxwAzdr1sxM8hjvX3/9tRkIXUDBiwEDBoSeU6gB4wjjhUIRLLBcFA4B2qE9C5MHizwGKYpucC5p3wUU1eL6WIYMGWImSRaPDOYU4mrdurWTtugX9A8L/X3cuHFm8chgzmBb28IhFgrhdOzYMfScyePHH38MDeYY17UtHGJhgvIWcqFwiV2osvhm8VXbwiEWFsTe67HffvuZfg633HKLec8uVGoLYx/jVKS2KCpDYTFXUCSJezdSWyz0Xd3H9vo0adIkYlsY7K7GJ9hnn33MGBiprSuuuMJJYSMLRllmZmaFthinKA5FgSBX7L///uXuH9sW9zLFqlzNXbYt61TwtsWim+vlHZf9Oocs9Ck45Gr+h4MOOijkwPC2lZOTYxZzFMVyRXjBM46TBR3G9D//+U9nbTHOcVzh9wALOeYSWzSyodlr9Ua9+fgbMGQFITgJTaIfmR+8EMhGmi5SMbE17SdEVCO5QIsbnnLPNeRwJu0XmU9cBSZVBtkEOI/oR9ku85NLLrnEbNuyrYn0w09IBUoaPzSd4anpXENmEAKUkQP5JVGw2OwqZEhwUU69KpDL0CeQVLkKgq4MdOdkq+G4/IxHAIILkci4KqdeFTajCv3QLzkEIElAU0yAHtvtfsUjANIwttlJyUnAq59ZJpDjIO9gHEQq5mc5dfoC5445zHU9h3DIpILkgoBlJCZ+Qj5xYlXQtvuRqcsLwa5I0JjDXBeKihRQSdpH5jDXhaLC4b4ilom6EUi4/IS5hOBkYkcIlm8s9lpdoEZ7Laq9oXt0WR2vqnzcBH/5nZ4IXRttERToVyCbN+CGtgjS8xuy1tCWX/EB4QE3tOW6EFAkSP1FW64LAUWCHO20xaLEb8giQ1t+xQd4oWgUbfkVH+CFjCe05bIQUGWQ0pS2XBYCqgwyaPhRpTkSZJqgLb/iA7xQbI62/EjxGA7pTYn78TPxgIWFAcGArlM8RoI50o/KyZFAr+9HisfKdNN1sdBHp88in8BKgqX9hPgK+gXH5nfRIdJVcm8RH+CySGR922t1gRrttQiEocxvXYDnsS4ioPHwkCfdZXGDyuDmwTNiU036PRiROjC8yIdfniwWPS4ryFVVdRDvrcvCV1WlcuO4/Api88J14nq5zg1cWeEoCqW4zg0cCYwkdrHqYuLAQ0d6UxfpJKuDsYmdQL8X+jaYOLwsuV+QttAG3foNiQBIVVgXUBeDRV1dwG7qNddcUydtsfD222trIWe6DfD1GwKk/cxY4wVvPumK6wJ2KbypQRuLveY3SfxTf+IcRVEURVEURVGqQwNRFUVRFEVRFCXOUaNdURRFURRFUeIcNdoVRVEURVEUJc5Ro11RFEVRFEVR4hw12hVFURRFURQlzlGjXVEURVEURVHiHDXaFUVRFEVRFCXOUaNdURRFURRFUeIcNdoVRVEURVEUJc5Ro11RFEVRFEVR4hw12hVFURRFURQlzlGjXVEURVEURVEkvvl/4QRdm/m+M0IAAAAASUVORK5CYII='><h2>SoH</h2><img alt='SoH' src='data:image/png;base64,iVBORw0KGgoAAAANSUhEUgAAAwMAAAFYCAYAAAAP9CA+AAAAOnRFWHRTb2Z0d2FyZQBNYXRwbG90bGliIHZlcnNpb24zLjExLjIsIGh0dHBzOi8vbWF0cGxvdGxpYi5vcmcvgI3uAAAAAAlwSFlzAAAQ6wAAEOsBUJTofAAAr29JREFUeJztnQWYG9X6xr/outfd3VuKtbQUKO5yKU6Ron/c/QIXLnpx1yIXl4tbKQ6l7u6+btn4/3m/yWSTrFu73X1/z3M2yclkJjkzm5z3fGYJBoNBIYQQQgghhLQ6rLv7DRBCCCGEEEJ2DxQDhBBCCCGEtFIoBgghhBBCCGmlUAwQQgghhBDSSqEYIIQQQgghpJVCMUAIIYQQQkgrhWKAEEIIIYSQVgrFACGEEEIIIa0UigFCCCGEEEJaKRQDhBBCCCGEtFIoBghpZni9Xvnwww/luuuuk4suukj+9a9/yYwZM6S58ueff8o555wjgUBgd7+VZklRUZE8//zzcvXVV2t79dVXpbi4uM77WbhwoY7zunXrKjz3/fff63OlpaXV7iMnJ0fuv/9+ueCCC+T222+v83sg1bNkyRI9D/U5v6R+cMwJaTgUA4Q0IxYtWiSDBg2Sm2++WZKSkmTkyJGSnZ0tJ554okycOFGaI2vXrpXXXnstLAZ+//13nRA1Fo29v121bzB//nzp2bOnvPTSS9KpUye9/+uvv8qQIUNk7ty5ddrX5s2bdZxxPcSydOlSfc7j8VS7j8MOO0y+/fZb2XvvvWXMmDHSEnj88cflqaeekubAli1b9DyUlZVJa2R3nIvWPuaENAb2RtkLIaTB5Obm6mRt1KhR8v7774vT6Qw/d80118jUqVOb5ShjYvnKK6+IzWbTx6tXr9YfZ6yANwaNvb9dtW8Aq05aWpr88ssv4nA4wv35+fk1Ttwbm4KCAvn777/VijBp0iRpKfzwww9it9vl0ksv3d1vpdXDc0HIngnFACHNhKefflq2b98uzz33XJQQAJ07d5Z3331X7y9btkxdPQAmQd27d5djjjlGhg8fHt7+p59+kunTp8u9994rb7zxhqxatUq6dOkiF154obRp0ya8XW32Bfx+v3z00Ue6qm2xWFS0TJ48WZ/bsWOH/Pjjj3LWWWfJX3/9pS4xwFxx79evn96HtePGG2+UAQMGRO372muvldGjR8uUKVMqdUGqbH/YF/D5fOpShfeF+wceeKBaUfAeTb766it1s3K5XGppOf3003V8a9p3Va+rC3DbSUhI0LGNJD09vcK2JSUl8vrrr6s1Aa85+OCD5cgjj5TGAJ/jmWee0fsPPfSQHufUU0/V81jTcc1r6b777tPxgiUIrz3ooINk586d+tzy5cslIyNDz2HstQNLxptvvqnXWseOHXUce/furc/h2vzuu+/0PixhGP+zzz47anzw/vB6uEmlpKTodWdaybAKPWfOHLFareFzeNppp4WvzVhqc7yHH35Yj7PXXnvJ//73P72+IdCxnSl4TWDdeeutt9QVDNvjf6y2QJj997//VZcivHbs2LF67CeffFKSk5N1m7vuukv/X/7xj3+EX4dxwHb4vkhMTKzz5xoxYoQuNuC8PProo/oZG2NMajoXtblWarNNQ8a8umuxtmNd2TjifwHfJ7CMRLJ+/Xq544479DsF41rbz0jIroZuQoQ0EzD5xA8sfqQqAyvMAD/SmAyhYVUeAmK//fbTiYXJihUr5OWXX9b9bdy4UX+IMJnH40g3k9rsC5OVAw44QC6//HL9Eezatas88sgjOqmMdRNq166dDBw4UPvN/WIiDReZ2bNnyxNPPBH1mSAe8OPao0ePSj9zVfszJ9p4jBXhzMxM6datm1xxxRUqeEzuuece/cHHJBc/9HALOvTQQ2vcd3Wvqwvnnnuu+jRPmDBBHnvssbBoiaWwsFDPDSaCffv21eOecsopcskll0hjgPHfd9999T4+Iz4rzmNtjmteS5h45eXl6X4gTjGZxdhgQoRbnA9MaD///PPwazFB6t+/v27Tp08fvUaOP/54dWsCOKY59tjHF198odtv27ZNn8f2uPZeeOEFfT3OM84Nrj8wePBgFbdt27YN76e6yWFNxwNwo0I8BSa0mABinG666SY5//zzK/y/4vNu3bpV38cHH3xQa+sdJtT77LOPTqrx2o8//liFWay7C7abNWtWpe5ikZalun4ujBnGFeK2scakunNRm2ulNts0ZMxruhZrO9aVjSPc//Ddhu+JSOAeiPfcq1evWn9GQnYLQUJIs6Bbt27BE044oV6vfeCBB4K9e/cOP37hhReC+Pd+/PHHw30ulyvYtWvX4BVXXFGnfd1www3B1NTU4JYtW6K227Rpk96+/fbbeiyv16uPp0+fro9jeeaZZ4IpKSnBoqKicN8555wTHD58eLXvp6r93XrrrUGHwxFcunRpuG/x4sVBm80W/PPPP/Xx0KFDg/fcc0/U6zZu3Fjjvmt6XV2YNWtW8MILLwz2798/aLVag+np6cE77rgjPF7mGLdp0yaYn58f7vvoo4/0vf3+++/6+Msvv9THRx11VPDss8+Oanvvvbc+l5eXV+X7wPvHNj///HOdjmteS//973+j9jdw4MDgXnvtFfU57r77br12PB5PMBAIBPv27Rs84ogj9L5JSUlJMCcnp9L3iO3wWfC+wPLly/XYy5Ytq/BZTI499tjgiSeeGKwPsccDhx56aLB9+/bBwsLCqOvEYrEES0tL9bHf79fPhvMaua+DDjpI3+/OnTurPCZe26tXr+DFF18c1T958uQKrx09enTwmmuuidrOvA6qO9dVfS5ce9nZ2U0yJtWdi5quldps05Axr821WNuxrmocR4wYETz//PPDj/F+8Z1+3XXX1WkcCNkd0E2IkGYCXEngjlMbYGLGqtimTZt0dQlBdGvWrNFVxfj4+PB2MNOboP+EE05Qn/G67AsrZlhBi7VYYHW4Lpx55pnqJgQz/bRp03SV+Z133lFXhfrwySefqAtCpNsRgq+x0v3pp5/qituwYcPUBQYWALgQwSxfG7eC+r6uMhCoawbrIpsPLARwSYA7hZnRB+fk2GOPDVt/wHHHHaeP4YeNVWQTuFTFWlJw3WDls67U5bhHH310lLUAK6qIFYl0gYKr2G233SaLFy+WuLg4Wblypa7iR7ptYWXZdLkIBoO6coqYClilYDXBdQFrimnRyMrK0n0iExPOLVaz63suajqeyf77769WsMjrCq/F/whW0jds2KCfDRYLE3zGM844o8L/VyxwHcH/F1ytIsH/6jfffNOknwtWP4xnU4xJVdTmWsH1UNM2sGLWd8zhFlTTtVgXKhtHWAFvvfVW/f/GPvGecJ2YlovajANcjwjZHVAMENJMgCsPJuY1AR95+LXCjQUuH6mpqfpDAvM1XHpMMYDJJiaxkcCsDdeEuuwLE4P27ds3+PPBHxk+xvBdhxhA0C5+FHHs+gDfW0xcYrMBwb0Bky2A+AuY7+HShMkWJjDXX399hYlYLPV9XU1gAvHPf/5Tfv75Z3n77bfDYgCTsMhYjsjt8VwkRx11VIVMQDhX8BuvK7U9Lib2kZMmjD2AmEO8iImZUQrj36FDB71f3bUDgYhJE64LTPRxDLidwX0JwHf+t99+U8GISRPcNhDTgDgX08WrLtR0PBO4S0WC/yVginXzfyh2QljZWMZijl3sa2MfN8Xniv0+aMwxqYraXCvmNVLdNqYArM+Y4zsMNMb3WFXjCFGC7wi4AOFahWsdRIO5WFGbcaAYILsLigFCmgknnXSS+uDCtx6rv5WlHUVKSkxSMQGOXCHD5DUW/MhgFRL+rCb4kUeQsElt9gVffKxq1ZbIlbdY4N+PY2KC9+yzz+pExAyWrOv+8L6wUhmbchWP8ZwpQGCNQEMgMIIcMbnHOKJVte+aXldbEFCJCVYsmNBEjinOkSlgTNxut1ppIs9fY1Pf45rji8kL/LAjQaYi9JvB1viciDeIBVYSWImwKh0Zj4E+1NqIFMlm8DPEAGokIEjcXLmu7nqrz/Fqg2mZwf9T5PUQO5bVjR3qRcDv3QT7igUiDOcjNutYY32uxhyTqs5Fba4VM9NWdduY3xMNGfOqrsXajnV1IJ4FyRcgAnCLOJDINKu1GQdCdhcMICakmYDVJARnYqUcKS8jwY81AjvNH9zIHyn8oFflamNmCgLYJzISRWbtqc2+YOaGq1Bk4TNk8pg5c2alxzRX6rCvWDCxw8rueeedpz/MF198cTUjUv3+MCmE+R8/pBA0ZoOFAz/MAKvl5qQGK5tHHHGEujYgtWd1+67pdQCfAat81XHLLbdoiwxAxOdG9pbI9J4QGnB7QvYSE1glcH7gttNU1Pe4CCDF5BETMayImmOPaxiTKkx8sJJ7yCGHaBYic1XUFLWRhdMirz+4JqGZwLUDQdeRrmlwXYp8Dc5hZddaVVR3vNqC4HO4j8HtxJxA4tqoTY59WEwQdAp3EvMawyo8xHEsWFWGFclcfcexIoV7Y32uxhiTqs5Fba6V2mzTkDGvzbVYl7GuCnxXIvvW3XffrVZP8zu7tuNAyG5jt0QqEEIqpaCgIHjGGWcE4+LiggceeGBwypQpwVGjRgWTk5ODN954o27z7bffBhMTE4P77LOPBhy3a9cuOG7cuKggOgR92u123cfIkSM1sC8tLU2D39xud/h4tdkXuPbaa4NOpzN4wAEH6L4QAIlA08oCiBEgjMA5BAafddZZwXvvvTfqM3788ce6PY5TG6rb32233aZByYccckjwlFNO0c+KQEAEEoPLL79cg6aPPPJIDWzMzMwMnn766UGfz1ftvmt6HUCgcmSQZWW88sorwR49egQ7dOgQPOmkk3T8cW5xu3379qhgw9NOOy2YlJSkAcL77bdfMCEhQV8fG8yIgORYnnjiiXoFENfmuLiW8J5jwfVx8MEHBzt16hQ87rjjgkcffbR+VuzPHKdt27YF999/fx0/PD9x4kS9ns3g86uuukr3jWsK5xDbDRs2LDhhwgR9fv369cHx48cHBw8eHDz55JM1WBTn+/XXXw+/j6+//lqvTZwrBFPjcVXUdDyAc4NzHcncuXN17CKD1XG/S5cuGvyJ/x3cxz5rCmYFuD47duyoQa24vnANmoGwubm54e0QQI1rZ9CgQfr5+/Tpo+8v9lzX93M19phUdS5qc63UZpuGjHlN12Jtx7qqcTT/n/Ce8JqpU6dWeL42n5GQ3YEFf3afFCGEVAZ8kpF2E77gWDEaOnRoVPAe/LnhagOfedPP9+uvv9ZVf6wyvfjii3LZZZdpQDDycpt1BhAEGEtN+zKBiwaCVOH+AQuG6bsLsz2sBPA5Nt0EkBseq2z4HEg1ePjhh4f3g1Sn+ExwRYgMcK6O6vaHlb4//vhD3Xlgfo/N2Y3XIGUgVufhXhAb7FjVvqt7HSwS8FnHeCBQuTrgroWVd6xyY2xhHUFqw8qA68uCBQs0VmPcuHFR/tAYf8RyIJA31m8a7wdjgPGsqhYCrgVYhmDlwCprbY+L9419w6WrqveMzwc3Drg6VBZYDtc3WERwDWJlP7IAG46LfeD6xrFxHwXSkGoz8hiIZcE2eH1snQa4w8ElCyvscANBjEdV1HQ8jDHGYfz48VEr5whKRyB9ZLA1xhSr6Pg/xf8O9lnZ/05l4LrDa3GL1yKAFyld8TiyngE+k5mSFlYv/I/hPcae6/p8rqYYk+rORW2ulZq2aciY13Qt1masqxtHgPOI71ukE67K1a4240DIroRigJAWiCkGInOWNxduuOEGDZ7FD2Zdi3g1p/FF4aCqXKUIqQ647GHCb8YeYGKLWBe4EH322WccPELILoUBxISQXQKqhiLTBuIPcH9PFQIAq3nIFEJIfYAQgIUG6XqRwQvFqrA6HFuUjxBCdgW0DBDSAqnJtWN3ALcnmOcxka5LRh5CWiJwP4ObGVLhwp0ELi9muk5CCNmVUAwQQgghhBDSSuEyBCGEEEIIIa0UigFCCCGEEEJaKRQDhBBCCCGEtFIoBgghhBBCCGmlMLVoPUDudhQMQYEilBwnhBBCCCGkOYDCeSjIiYKlKJJXE5zJ1gMIgZqqjhJCCCGEELI7U3qjEnhNUAzUA1gEzEFG0RhCCCGEEEKaA1u3btVFa3O+WhMUA/XAdA2CEOjSpUt9dkEIIYQQQkiTUVtXdgYQE0IIIYQQ0kqhZYAQQkizobCwUAoKCsTv9+/ut0IIIc0am80maWlpkpqa2qD9UAwQQghpNkJg8+bNatp2OBy7++0QQkizz25ZXFys9xsiCCgGCCGENAtgEYAQ6NWrl654EUIIqRpYUNesWaPfnQ0RA4wZIIQQ0mx+2GARoBAghJCawXclvjMb6lZJMUAIIYQQQkgrhWKAEEIIIaQZ8c4778g999wjzYmVK1eKxWLRhvsthTlz5si1117bKPt64IEH5JVXXpHG5qWXXpK33npLmgqKAUIIIc2SLfleWbvT3SQN+66Ja665RgYMGCADBw6UAw88UF577bXwc4888og+h/bss89GvQ4m+9tvv11GjRolhx12mMyePbtex9i+fbtceOGFup/jjjtOli1bVq9jkKbj/fffl9tuu63R95uXlyfbtm2T5sqqVasabV/4X3rhhRd22z5uueUWOfnkk/X+nXfeKU8++WSFCT5abdixY4fk5OTUO4HCjTfeqMXCjj76aPnll1/Cz5144on63nw+nzQFDCAmhBDSLHF7A7Jks0uc9sZdt/L4AjKoc0KN2yGz0QknnCBnnXWWLF68WM455xzp0aOHTJgwQc4880w54ogj9Ac6Ozs76nWYTHzyySd6+/fff8tRRx0l69atk7i4uDod47TTTpPu3bvrJOe3337T/Sxfvlz9hOtyDNJ05Ofna7XXlg6u8bPPPjv8GNf+QQcdJP/973+lTZs2Ddo3JtAej2e37AP/M6tXr5a9995bH1cmwLDvXQEWBvr27StPPfWU/PHHH3L44YfrAkDnzp0lPT1dhg0bJl988YUcc8wxjX5sigFCCCHNFgiBThmNm2Z0S17NVgGTdu3ahS0AmPj8/vvvOlFv27atNvxIxwI3Abh4jB8/XhtWjz/77DNd3avtMcaNGyczZ85UsdC+fXsZPXq0PPfcc/L999/L5MmT63yMhlK2aWO1z9tT08Qekc3EvW2rBKtZxbQmJoozM6vG4wYCAfn3v/+twqdPnz46aUPmlFtvvVVFUmlpqVxxxRW67ZtvvikbNmyQm266Scfp0ksvFavVKp06dZLLL79cjj322LALzrx588TtdusYY4K1aNGiarefP3++TjZ/+uknPRdYicZKLqwCLpdLV3ExScMKMs4h3Drw/MEHH6zbxMfH676qei4YDOprP/roI/2c/fv3l+bEqaeeqhPUSH744QeZMmWKfPvtt/Xe719//aXnEQL31Vdflcsuu0wuueQSnRDjmsZKOMTy1Vdfre5JEL533HGHTuJhHXv88cf1fzB2H/vss0+F7fB/Ewve+/777y9NAUTGtGnT5KGHHpIRI0bUuP3TTz8dTqm811576eMVK1aoGAD43vnqq68oBgghhJDdASagc+fOrdUPMSYBQ4YMCT8ePHiw9tXlGJjYYBLw448/yj/+8Q9Zu3ZteBWzIceoL/PPnlLt812mXiCdTy9fOV56/VXi3rypyu3bTD5cet9wS43HffHFF+Xtt99WCwhcZzC5Oumkk/Q5uGOYOdYBnodrFYBo+Pjjj3WSDYGACSZcqrp27arbPfbYY/LMM8/I+eefL1lZWTVuj8kkJmeY/GIFF+/r4osvVgEBoXD33Xdr8acPP/xQJ6SYiCYkJKhogGhDq+65l19+WaZPn66TYPNzmq4ruxtYrCCuYsFYfffdd7JkyRIZNGhQvfaNaxgCNiUlRS644AK1MmDyjH0++OCDOpGH8MM5gtUM5wuT/f3220+FG/5H8L8Suw8IrdjtKgOT7R49ekhjA5Fz7rnn6nmFEIDIg0itDLxPtMjaKhCnuA4gPE169uyp12hTQMsAIYQQUgX33XefxgRs2rRJJk2apCukNYEVZKfTGX4M1x2sQmNSZa7cIz4Ak9HqjgFLANyRrrvuOs0hPnz4cPF6vdUeo6UBiwBcsQ444AB9jJVhTJJqAivKmLxjNRur8Dt37tRJOyb3AC4YkW4vNW0PH264cgHcYjvUxOjQoYOKNFh1wOuvv67nGZNWAKsBzmtNz0Eo3HXXXbr6a35OuCA1B2oSmYgfqK8YSExMlMzMTF3djxxDWHxMSwRE8s8//6xiICMjQ2bNmiUdO3aUiRMnSlJSkm4Tu4+qtosF/0+OiEk4rA+VUVV/ZUAgQdiZ1iyA/+uqJvKxblbr169XIYiA4cjaAfh/b6r/cYoBQgghpArOO+88nTTCVacyl6DKwARk48aN4dVIrDRjdbB3797hCUFycnKNx0BgMHyY4SqESSdW/83JRVXHaCqGv/Z2jW5CkQx84NEa3YRqAyaFWHE3wX1TDGDFF6vTJqZQAlhNxmQaK/p4DVbwUa3VBC5ekdS0feR7wKSsKv/0oqIiuf766+WQQw4J98EKUNNzEAaRx8B10FzEgHnN1ff5uoJxwnmIdJUyx+aDDz5QqwwsOxAHmDBHjqdJbbfD/8+mkCAzRUVsADAe18VtC8IhdtIOl6qaLAMAWZoQ/wMLEQREJIhNMcVpY8NsQoQQQkgVwJ8fE4HaCgFw5JFH6iqz+eMOv3SsRMM33IwN6NKlS62OAReIbt266f7gP29OaKo6RlMR36VrtS0yXgDEdehY7fa1iRcwfaexUozPXlJSov77JvDtRxYlPIfJdOTKK8QRrC/wHYdoqCnbUl23N4Gow8q1CVah4RKC92aeawSB1/Qc3JTgUoLPAtcnuEY1F7Dqj2Dh2NVxPIY7Tn2tAtWNISbzqERujhPErzlZh6D65ptvNK4jUlxH7qOq7WJBvM3siHONWB1sawaF47r4/PPPdbvagrHC/yaCrOHuFGkZqKyZlsClS5fqAgBei3GNBZYO00LWoi0DMLVBvSFyGyq9LhHqML1hULGKsO+++6qyigV+frFV2qAKYYIlhBDS/EDmn7oE/NZ2nw3F9AGGjzrcRd544w2dtCItIFIV4kcdv2H4TYI/OSaAdQU+5c8//7yuTGJlFMGnpktDYx2juYMJHSZVsJpATMGHGq4lAOlW4VeOz40Vdoy9CVb24WqBccFzNU1Y67q9CSZnV155pVp94AKG18NtBpNXzC8gLKZOnaqfA6265/A5IQzxOeHr3pzAtYeAamS1ipz0NoZowXUMkQsB8H//93/y8MMPq3scrm3zmoYLFWJncP4hCrHyjvmcOcmP3QcC7CvbLhaIv9zcXNmyZYseC4L69NNPV2sHjo//PaT7NIOMEQuA/72agqYx+Ud8CMbs3XfflZEjR0ZZfirjqquu0qxNuBYjvwNwXUAkIngY49AUWIKRNrbdyKGHHqqrG8i1jMh+3K+t6QkXIwI10PCFAd9LqCp8OUeCL2wE/0QGZMBUiBNfF2BSgqkGJtrI1R1CCCENWxACZkAfagEgvWhTEOewSqf06rMUYYKAiSH8j2PBKmRsSkms4JsTVTMQFa+N9PutyzHgt47JCJ7HvmNXZmt7jJYAxhp+3xAAmECfccYZ4THAGMKNCu4lcN/BhBpAJOE8YfKNbRBgigb3G0wSMV+IpLbbI6YAE01ztRrHxLwA58nsg6UCcwRM4hD8GumWVN1z+Jx4DOtAZe9xd4J5Wb9+/fQ+5mmNaYnCmMAdDtYxcyEY5xPnAecY5xfPIeAX44b/MzN4uLJ9YIJf1XaxvPHGGxqwe//994f7cE7hoofzGRlT8K9//Uv3CQFYGfifxbFgmYhMeVqbuSKuCVxXkeC94xqEGINlAEKppu/N+sxTm40YgIkTChuqDuq8tmIA/7gwsyG1mKmYUE0OE34Eb0RmfoAYgFIzv0TqC8UAIYQ0PpX9qJHWDSbiWL3FVAUTPawAY2KE33Oy+8QAJuXIid8SCAaDGrRbm+8dXIMQCLDq7EogEiFyzBiTxhYDzea/yYygrytffvmlCgIzOh8gHRhMMrAYNEVxBkIIIYQ0PVgVhYsHrCKYhLV0C0hzBpP/ZrJ+3KhYLJZaL0BUlaK0qTEtTk1FsxED9QWFQ+CHFRthPXToUDWpVCYeFi5cqAMLAQLRQAghhJDmB1wuzHSRhJCmYY/PJgS/sMp8LdEXWyIe/ob4YsHKAoJAEGyEdE41KV34B8LkYrbWUHqcEEIIIYS0fPZ4ywCobDKPvlifLlgRUMHNBFHeSOmEqG+Uu64KRHM3VQQ3IYQQQgghu4s93jKArAGxFgCAPjOjgEmkEABIU4WADBSDqI6rr75agzDMBqsCIYQQQgghezp7vGVgzJgxmooJke1mlLuZUQgZCKoD1gNULKwpKwHcihi0RAghhBBCWhp7nGUAuV0//fTTqPoEyD+L0tUmKAaxbNkyLUEdKQ6Q7zWSRx99VIUEKjkSQgghkSDPOfLa4zcGRcYIIaQl0mwsA08++aRW5kMD9957r2YJgj9/ZHrQxx57TFfyzT7kXEXBiOOPP15Wr16tBTref/99rQwZma4UQcB4jPLWSA2FAhMLFizQIhNmeXdCCCHExKz4O3/+/EoTVTQXkBZx8eLFmiSD1A9Uf0V9oobWIWoqkPDknXfeqeDuTEiLEgNYefH5fPqlhurBJrFfwFjNj6wgbJbEhhBAqWZUoLvmmms0tWgkEydOlLlz58pPP/2kBRogJvbee++oyn+EEEKICQoRYRLWnKrAVgZi5Fpi/vddyd133x1VabY5Zk70+/27+22QlgoqEJO6sXHjRnzr6i0hhJDGYe3atdqA2xsIrtvpbtKGY1TFww8/HExISAgmJiYGs7Kygjk5OcHNmzcHTz755GD37t2D48ePD/7yyy/h7U844YTgI488ov2HH3649i1dujR41FFHBbt16xbcf//9gz/++GN4+8WLFwePPvroYNeuXXX/06dP1/6RI0fq4x49egRPP/10PS7w+/3Ba665JtirVy99ftCgQdp/7rnn6u8R+sz32RR4CjZo83tLo/q9hZuMfndxdH/RFqO/rCC6v3ib9vvK8mt13FdffTU4bdq04JlnnqnjuGXLlmBJSUnwqquuCvbv3z84cODA4H333RfefufOncGTTjpJx2nq1KnBs88+O/jhhx/qc6eddlrw+++/D297wQUXBD/99FO9f+WVV4bPwUUXXRS89957gwcffHBwr7320r7169frucd5Qd8nn3wS3g/OGc796NGjgwMGDAh++eWXwaeffjrYp08f7Zs7d25425r28/zzzwfHjBmjn+2tt97S/htuuCFotVqDGRkZeo5xXRFS2fdmfeepzcYyQAghhJhszffKEQ+vbtIB+eKa3tK9jbPS5y6++GK1DGRlZckll1yiVmq4rQ4ZMkRmzJghM2fOlKOPPlpWrlyp2xQUFKgbx4svvqhFMBGPhtTVcEUdNmyYuqaeeeaZsmTJEt3/5MmT5f/+7//URTYxMVEr7YLvv/9eV4BLS0s1Fg4r1rCI43hosIDjvZips+E6++6778rs2bPVTaip3Jm2fzpFb7MmPiAJXfYL9+/48gIJeAolY79bJanXYeH+7O+vEl/RJkkb/X+SMvCUcH/uz7eJJ3uJpAw5W9JGXFDjcWHthyswxvahhx6SNm3a6Lnp0qWLfPPNNxrXgcf9+/dXd2HUDkpOTpbvvvtO/vjjDx3zww4z3hfOkcfjiXIfdrvdeh/7KSsrC9+fPn26tt69e+v5OPnkk+X666+X//znP7JmzRrd76hRo/R9YNUex8J5gPfBKaecImeffbbGL7799tty7bXX6vupzX6+/vprfQ2eQ8ZDfKbbbrtN9226CTVnlzWyZ0IxQAghhMSAeDQ0TNQxAcXk/tdff9XJeFxcnE7KXn31Ve0zY9jgogqxYE7qMfGP9EHHZHT58uWSl5cnnTp10klhLJj0Pfvss7JlyxadqGKiCLA9il5iggq31/Hjx2u/KSIgSDAJbokgyUdkoo/33ntPxRCEkCkYkPIbE+cvvvhC1q5dq+OBc/Tyyy/X65gQgMhWCBCPAbE1bdq08PMQDIglwSQe3H777RqTCFfn8847T+655x6Ne8Rk/+mnn9ZtkNikpv2gplGfPn20wT1t8+bNKkjweSECcC0S0thQDBBCCGl2dEx36Mp9Ux+jtiANNSZkkX7l8fHx2m8SuWKLVeaRI0fK559/HrUf1LbBijaERiywHmASCUGAiSyEBqwCACvfEBhYHb7jjjtUUGACDLGyK2h/zNt6a0uMnoy2O/wFCQYDYovPjOpvc9CjEgz4xBaXFtWfOf5uCfo9Yo1LrfWxI8cVsREQSfjskbEcGAc8h9hDnBeTyPs4f4FAIPzYtArUdEycS1h7Zs2aFbVNZMpxM3gbx7BYLOHHSHhiXiN12U/sawlpSva41KKEEEJaPk67RV14mrLhGLUFk3jUsnniiSd00onJ6O+//64BxpWBBBXIjgeXIqxSY0UXDRM8vAYT/1ihkJOTo6vJw4cP1xX/119/Per5QYMG6crxl19+qWJgw4YN4clkbOrsxsaR2lWb1R4tYuwpnY1+Z3QmI3tyR6M/ZtJvT2qv/bEiobZgog0Xq4cffjhstUHDfTy3//7763M4R0gaAgFl0q1bNz0fAFabH3/8sVbHHDx4sIoMiLTMzMzwMZ3Oyl3MmmI/u+Ick9YLxQAhhBBSC+Cig5gATDyPOuooeeaZZ3SltzIwyfvggw/kzjvvVPcdPEbWPPM5+IVfccUV4efgFz9u3Dh1CcFEEbfm9maaU3PyiH64xMBaAM4//3ydaOI5+J23dOBGBTFkjgcaBBJ46qmn1I0IK+yXXnqpjqkJYjQ+/PBDHXPEFsRmJqwKWBc+/vhjdTkyz1d9xroh+zn33HM10yK2h7sRIY2JBVHEjbrHVgD8NvEDsHHjxrCfHyGEkIaBtM8AftfNAQTxYrU51qUH7h6R7idmMCq2qyw9JXzaEXOAfcFKEElxcbHuD5YAxCJE7h+ryHgdrAVwaYF/OfYRGUBsAncSvAcICWzTUsBYIPC2shoK6M/Pz1crAFbOI1fYMV4YT8RsQLghmDtynxhfjCe2wetwHnDu8DjyfizmeQA4lxhrCBOcI/OcwMJjnme8NzyP81LX/eCz4bqw2Wz6GNcD4k5gpTL7CFlXyfdmXeepjBkghBBCKqEqf/xYIRDr911VMHJlYIU4NvDX3D9cijA5BJiYVjY5NcHkNVZotAQqG2sTTIir+szVjZW5TzP4GkSeg+oCsSs7D7HZfSLfEyb5sUKgtvvBpD8SXA8t8RyT3Q/FACGEEEJarEtRXX37CWltUAwQQgghpEXSUtOtEtKYMICYEEIIIYSQVgrFACGEkGYBfMARCIvAUEIIIdWD70p8ZzY0oJxuQoQQQpoFCJZFJpc1a9ZUmpWHEEJIORACyDJlJhqoLxQDhBBCmgVmRh6kT6R1gBBCqgeZsSAEqstmVhsoBgghhDQb8KPW0B82QgghtYcxA4QQQgghhLRSKAYIIYQQQghppVAMEEIIIYQQ0kqhGCCEEEIIIaSVQjFACCGEEEJIK4VioAGUugONdyYIIYQQQgjZxVAMNID+fbrLihUrGu9sEEIIIYQQsguhGGggeSX+xjkThBBCCCGE7GIoBhrItgKveHzBxjkbhBBCCCGE7EIoBhrIwiUrVRAQQgghhBCyp0Ex0EBuu/QkOfHoybJm4/bGOSOEEEIIIYS0VjHg8XgkPz9fAoG6Z+rBa/D6xtqutsz+4yc59dQpaiEIBOgyRAghhBBC9gyajRj4+eefZerUqdKmTRvJyMiQNWvW1Pq1eXl5ctppp0lSUpKkpKTImDFjZNasWfXerq4Eg0GZ9dsM+eqnebJqh1vKvEw5SgghhBBCmj/NRgz885//lHHjxsnjjz9e59dOmTJFli5dqgKiqKhI9ttvP5k8ebJs27atXtvVl+yta2TdTrcs3lQm2wu84qeVgBBCCCGEtGQx8Pnnn8vxxx8vQ4cOleuvv15Wr14tTz31VJ338+2336plIDk5uU6vmz17tnz99dfywAMPSMeOHcXpdMqDDz4oFotFnn766Tpv1xBsqd2kfZpDClw+Wby5TJZsdkl2kY+uQ4QQQgghpOWJgQsvvFBOPvlkdbvp0aOH5ObmSs+ePeW5556TlStXyq5gxowZYrPZZMKECeG+uLg42X///fW5um5XPyyS1H0feXF+ujz7Q7bEO6ySlmiV7QU+WbTZJcu2lklOMUUBIYQQQghpIWJg/vz58t5778m8efPkjTfekGOPPdbYodUqhx12mLzzzjuyK1i3bp20b99eV/oj6dq1qz5X1+0qo7CwUDZt2hRuW7dujXp+6F4HyNhzHtP7Py0vkSvf3CzfLiqSjGSbJMVZZUueVxZucsnizS51H/L6GWRMCCGEEEJ2P/b6vnDBggVy8MEHS79+/So8161bN1myZInsClwul8THx1foRx+eq+t2lfHII4/IXXfdVflz++0tY8+ZJkmT+snXS8vk3b/ypcQdkOm/5snHswvk6JGpcujQVN12R6FPdhT6JT3RJu3S7JKZBLFgq8enJoQQQgghZDdaBlJTU2X9+vWVPrdhwwZp166d7ArgolRaWlqhv6SkJCr+oLbbVcbVV18tGzduDLe//vor/FyXgFfs/31Kym6YKofk/SL/ObW9TByYLDarSFFZQN76PV8ueW2TfDS7QOw2i2QmW6XY7Zelm8tk/gbDhWhnkY/WAkIIIYQQsueIgfHjx8vixYvltttuE7fbHe7fsmWLTJ8+XY444gjZFfTp00d27Nihk/pI4PrTu3fvOm9XlfDp0qVLuCEA2SR9n31FLBax5O0Q76v/EcedF8j59r/lsSkd5ODBhiiApQBWgste3yRPfputFoIO6Ta8TDbmeGTRRpfMW18qa3e6Jb/ExyxEhBBCCCGkeYuBzMxMeeyxx+Rf//qXtG3bVu6991754osvZNCgQXLKKafI2LFjpSlAQbKysrLwY6QGRRGxb775JsrH/9dff5VDDz20ztvVBVgJDnn0SRn6wmuSNm6i9llytonr4zfEbhWZekCWPHFmFzlmZKrGDiDT6B+rS+XOj7bJVW9uke8WF4nTbpH0JKvWJli5zS3zN7rUYrAhxyP5pX4KA0IIIYQQ0mRYgqiY1QD+/vtvee2119RlCMXCkGb0uOOOq/N+iouLxefzyaeffipnn322zJkzRzMTwac/0tcfqUCvueYaeeihh8J9Z555pk7q3377bQ0Svu666+SPP/6QRYsWSVpaWp23qwkEESPwGGIAlgKTktUrZcMrL4uM2EeKRh4sBS6/2G0iqTkbRDp1k19WlcmX8wtlY663/POIyJCu8TJxQLKM7ZWoggGWBIiDBKdVkuNskpVsl9QEqyTH28RhwysIIYQQQgip/Ty1ycRAY3HUUUfJL7/8UqH/8ssvl7vvvjv8OD09vUIfLAUI8H333Xc1GHjffffVGgK9evWK2ldtt2uMQXZ7A5JT7JdtW3LEc92ZEshoK5ZjzpDEfcbL2my//LisWH5dUSylnvLhT3BYZN++SXJA/2Tp38EpHr8pDIIS57BIktMqWck2SUmwS0q8VVOYEkIIIYQQslvEACbke++9t7rgRAYP33LLLfL666/rKn5rH+Rtn38m6x+5P/zY37GH+I86QxL2Hic2q0X+XuuSH5cWq3tQ5JlAnYK9eyXJPn0SZVCnePH4g1LqDojLGxSbxSKJcRZJTbBJRqJdkuJhQbDq/nYXqCthZpZasWKF9O3bd7e9F0IIIYSQ1sqmOoqBeqcWRaVh1BfAxD82rajf79fV93/84x/S2ulw5FGS1KO7bHr1JSmc87fYtq4T2wv3iPfL3lJ4+BkyaNQ+6h5U6PJrjYKZy4plc55XCkoD8s2iIm1pCVYZ2ztJ9u2TKAM7xatoKPUEZFu+V7eFRQEuRRmJsBoYtQ0SndYWK8YIIYQQQkjjUG8xgPSaI0eO1CJjsSB4+M8//6QYCJEyeKgMfPA/Urhgnmx69UUpmj9PrJtWS9ILd0lwyFjZeeFdYpGgHDQoWY4ekSKb833yx6oS+X1VqSEMXAEtYoaG2IFRPRJlTM8EGdY1QeLsFnUjcnkCklviF6vFouIgMc4qmUl2vYU4QN+qVau4ek8IIYQQQhouBpCbH9aBysCkE+k4STSpw0bIwIefkMJ5c1QUFC9aKJ32HiVxXeIlu9gn+SV+2Vbo1wn+kSNS5aSx6bI51yu/ryrRLESbcr1S6AqoWxGawyYytEuCjOmZKKN6JEjnDIdmH4IwKCj1a/0CuBQlOA1xkJ/rCb+XACKVCSGEEEJIq6beYmDcuHFaZfjxxx/XgF7TJeWHH36QF198Ub7++uvGfJ8tBoxT2sjRkjpilBTMnqVWA1uCQ9qnOaSooETW/vs+8U88Rkq6D9GaAwgcPmpEmpwMYZDnlT9Xl8rsdaWyartHvH6ROetd2kDvdk4Z3SNRRnRPkF5tnWK1WsTnD2pmIgiNtdnlYmDpljJxZJRpBWQIhQSHVYuiEUIIIYSQ1kO9xQDSiD766KNy0UUXycMPP6xFvbZt26YC4cILL5QJEyY07jttgaIgfUx0LYbib/4nrj9/FvnzZ0kbNlI6nnSOFHUdKEUuv+SWBCTObpXDh6fKCWPStAbBnHUu+XttqSzYWKYVjFfv8Gh79698zTYENyIIg+Fd46Vtql1KU8tPd4nbL6t2eDS1abzDopmJEJCcHG/EGyAGgdmKCCGEEEJaNvUWAwCT/mHDhmnmIEQs77XXXnLPPfdorQFSdxJ69JTE3n2kdPUqKV0wV1vqqL2kw5RzxNtjoGQX+aS4zC+5xQEtVrZvnySZNChZPL6gLNxUpsJg3nqXxg4UlQXk15Ul2kCPNk7p5igIH6to53oZMXSAuguV+YJSBtcil18CAdF9wyIBUZCWYFNhYDbWOSCEEEIIaTk0mzoDLTllU10IBgKS9+vPsum1l8S1dk24P23sPtL5rPMk0KOfZh4yhYHLExSHXYwgYWQQwvvL9cq8DS5tSzeXiS8g4ivNk43vXyKuLfPD++w7Yrzc/8Rr0q9H+7CbFy4HWBkQlOz2BlVo4ClYD2CZgOUAGYtgNUh0GhYFpDSNTC2KStSHH354o44LIYQQQghpwUXH9iSaUgxEioLcn2bIptdekbIN67Sv4ylTpNu0S/U+VvSL3AHDhajYpwKhFDUIrKLFySAOEDOAeIElm8vklmnHysbFv2HPEUexSFL3vWX0ha/JkM4JWgl5SOd4yUyONhjhWG4fxEFArQg+v4jdalgPEOwMoXH51JNk9qw/w6856KCD5L///a+0adOmScaHEEIIIYTsxjoDYPv27fLUU0/J8uXLxe12Rz13yCGHyKWXGhNXUncsVqtkTTxIMsdPlJwfv5et7/1XOv7jtPLng35xbN8gXXr00ixCxSoMUPXYyDi0rcCnK/pac8C1VjYu/rWSowSlZP0fsnntcsku6qNVkQH2N6RLvLbBneMlOR6uQkYtAxMEJsNqALFxxflnyLy//4raMwLJjz/pH/Lh/77WtKawIDBAmRBCCCGkeVFvMVBSUqLVh1FgbMyYMRIfHx/1vMPhaIz31+qx2GzS5qDJkjXpkKgiYtk/fCdr7r9HMiccKJ3POldSevSSlHibdEy3a0EyCAJkI8p3+WXJsspTwJrs1TZHfB0Hy4ptbnUpQtYitK8XFqnbUY+2ThnaJV4GdY6XAZ3iNZYAE3u0LeuWydw/Z1bYJwxOv8z8Qf43Y6706z9A4tStyBoWFhAHcD1y2ivWqSCEEEIIIc1cDMycOVOcTqcsWLCgghAgjU9sNeHsb77S29yZMyT3px8l68CDpPNZUyWhazdNF4rWMd2hNQf8YwdUu+8phwyT3v06qhvQ8q1uWbjJJYs2lcmanR6tdrx2p0fbp3ML1dqAYORBneJlYOc4yV65qtp9F+1cJ3FDBonbF5CiMr9szvdqYTSnHYHKRjE0ZD6Kd9r0PkRDvN2iLk6EEEIIIaQZWwaQPYhCYPfQ/18PSvbXX8jmN18Tz44dkvPDd5Lz4w/S5qBDpPOZ50p8Z8NHDK4948YOVx9+uO5EhohAYIwYO0GS2/fRYGRsO6xbgjY9x26/LNlcLg4QmBwpDj6fL+LOTqz2ffbs1VvrGKBFxiDAxQhxCHklAdle4MWb0UxFiEFANiND0FjLBYLDeD5WFBFCCCGEkPpT7wDiFStWyIknnqiWgdY2QdsVAcS1JeDxyM4vP5PNb74u3pxso9Nqk55XXyftDj8qvF12drYce+yx8ttvCCI2mHjgQfLYc6+LJT5d3YpgRcDFoJN3Z0UXHgQpL9tSJku2lMnSLW5ZB8uBiKx/e6qUrP+zQnDygFHj5dk3P5M2KTVrTjOLEUSC2fwBUQuBWhEgFBxWtSJAtCCzkWY4cjDdKSGEEELILs8mlJeXJ1OmTJF27drJBRdcoEXIIsnMzJROnTpJS6Q5iQGTgMctOz77VLa8NV28BQUy/LW3JL5T56htqkr/iUug1BNUN56CUr8WNCt1B8QbCOpKPcQBJt5w74kElgO4Ff29bItMv+ccyVs3J/xcUvd9pPOxD4s9MUPaptg01qB/xzjp3yFeumY6au0GZFoRPBFCAVcs4hWctpCrkROWBMPVCC5GRpYjBiwTQgghpPWxaVeJgRdffFFFQFWcd955uk1LpDmKARN/WZkULZwv6XvtHe4r+HuW5P76k5TuM06G7LNP2LLTt2/fSvfhUf/+gBSXITuRTyf9rlDaUgQBmwHEkaxfs0qOPGCY3j/15tfF22F/WRkKSI4Fk/d+7eOkf0dDIPRpHxeVqag2aDajsEAIaLpTXMlwJXLA1ciG7EeIR7CJMxSHQJFACCGEkJbOpl2VWvSEE07QLEJVkZWVVd9dkwZgi4+PEgLQehtfeV5Kli2Vje+/F+VeVBVYbc9KRhPpkumQErchDPJKjXoG2UV+8QeD6s8PYYBJdiRnHjZCuvfqqJP0Vds96la0fGuZZitCkTS0+RvLtAEzKLlfh7iw9aBNiq1a9zMzm1GiUz91uB+uRt6QQCgpDmqKVahdhzVaJKglwWEL10rAZ0asAiGEEEJIa6LeYgBuQGikeRP0+yVjv3FStmmjBHfsDPcvuuxCsU0+TLImTpK00XuJ1amz6gqgunBqgk1bpwwjOxGCjSEK8kr9UuKB9SAo2cW+Cq/FBBvpSNFMlx8EIS/f5lZxgNvtmKxHBCUjnSnITLJJv45xMqBjvIoEiIXa1ClQywBEQkTAMgQRLBTRIgHuRoagcITcjSAMkp1wN8J9xCWUBzS3trgYQgghhLQOGlyB+PPPP1d3oFWrVqkP+rRp0+Srr75q0QXHmrObUFX4ios0HSkyDhUvXhj1XOczzpEu555f9336g1rsDOJg3qLlcvQEw03o5c/mSJ8+fdT1B7EG1U2kUQsBFoNlWyEQ3LJmp1sDh2PBhLxPO6e6FkEc9O0QpwKloZjuRhAKZgAz/iWsVlgKDHHhtBkVnSEw8D5MSwJuWUiNEEIIIa22AvGFF14ob7zxhroM9ejRQ3Jzc6Vnz57y3HPPyeTJk6v0SSe7HntyinQ44WRt7u3btD5Bzswf1H0o44AJ4e0CPp9seOYJtSakjhgpFlvVlwgmwumJNm2ujuW1JrplOlQIoPhZbnFQbLaqYw3Sk+wytjdakj7Gyv2aHZ5y68FWt8YvYJK+ZItbm0n7VLvGG0AY9GnvlJ5t43TyXqdxCbkbSYxhxB8IuRv5g1LiQVC1T/xB5Egqtz5AGEDsQCjAkmAKBFoTCCGEELKnUG8xMH/+fHnvvfdk3rx5mqEG1oE//vhDV1QPO+wweeedd+TWW29t3HdLGoW49h2k4ylTtEEYONu1Dz9XOHuWbP/4A2329HTJPGCiZE2YJClDh2s15NrQrU2c9OyWqC5EsBrklfg1U1FOsV9X4uGOA2EQ76yYoQgTamQeQhNJ01X6rfmwHpSFrQeojgy2F/q0/bqyRB8jEyqqJatACIkECIb6uPjAPcqGSsnVpkANSLG73OUIr4E1wXA9ClkTnOXWBHxu9DM2gRBCCCF7vBhAfYGDDz44nKoykm7dusmSJUsa+t7ILhIGkQQDAUno2Vtca1eLLz9fdnz6sTZHVpZkHnCgxhgkDxoiFmv12X8wIU5LsGnrnCFS5jUzFPklt9gvpR6IhKAGD6OmgeGCU3GfmMgjVgFt4sAU7UPa01U73JqtaOV2t6za7tY6CYgLQMAy2ldixB6gLoFpPYBAgAUBBc3qC94PJvOY9McSaU3A5ytw+cTvN55D8LLDiltDDCRrKlSrUT8Bz9HtiBBCCCF7khhITU2V9evXV/rchg0btP4A2fPI2Hd/ba7169SNKGfGD1K2YZ14c3Jk+0fva4GzUR98plmLIoFLWHXhJ/FaRdgqbVPs0j0LrjdGhiLUNEAwckEpXIH84rCLJDiMwmJV+eNDOAzrmqAN4Lg7Cn1hYbByG4KRjbSmECBz17u0mXTOcKgoMMRBnHTLql1wckOsCRrAHIpNgHBBytZAwMikZLodaQXmkNsRxkpFB9yRcN90ZyKEEEIIaQ5iYPz48bJ48WK57bbbotyBtmzZItOnT5dPPvmksd4j2Q0kdO8hXc6aKp3PPFdca9eoMMid8b0k9u0fJQR2fPaJlG3eLFkHTtLnauOSg4JjyP+P1jHdYbjbwGrgDmhAMW53FvklEAyqT74ZiBzrUmSCY7ZPc2gb1y9Z+zDxXp/tCVsP0JC5CMDNCG3mMsO9CNmEurdxSq92cRqk3LtdnAqG2hZGqwm8PxzDUUlsAj4jXKcMoRCQUo+osIGuwvHteJ26H1kiCsCVCwVaFAghhBCy27IJIU4A2YOSkpK0roDb7ZbS0lI5++yz5bHHHpOWyp6YTagxwKUSKHOJLSEx3LfwgrOldM1qvR/XqbPGF2RCGPTqUy9ffbMacqnbiDNAvAECkVGbwHQpgjhAwG5dgQVCLQewIGxzy6odHq2hUBlYoe/V1hAGvSEQ2tc//qC+mEIB8QmGYDBEDv5j1aKgrkcRFgWMS8j1yHBlMrIe1TWomhBCCCF7LrusArHJ33//La+99pq6DGVkZMjxxx8vxx13nLRkWqsYiAWZhza++KzkzvxBPDt2RD0X37WbCoOsgydLQtdu9T4G/PC16Jk7IAUhlyLUOoA1AW4zCVVkKarV+w8G1VqwertbVu/wyOodbq114PZV/i8B9x0VBhECAfUQdkcNgqqEggkEgBHIbIgCDdg2LQpmCz3HGgqEEEJIy2GXiYHXX39d/vrrL3nyySeltUExIBWCjouXLpHcH7+XnJkzxJuTHX6u6wUXS6dTT2+0scfkt8TtL3cpKguIywuf/KC60ZhuRfDfr6/42JzrVWFgCoR12Z5Kax8ApFUNC4T2xm1j1D9oDKHgCwkENDxWrRA0hYJ5CzFliAW1IsQIhfqOIyGEEEJaeJ0BuAZt375dGhPEIHz88cfqarTvvvvKUUcdVevXfv/995ra1OPxaJYjxDTEcs0114jfTO8SonPnznLdddc1yvtvrSCzUMrgIdq6XXy5FC1aqMIg9+eZmn3IxO8qlaXXXSkZ+46TrAMPkvhOnet8LGNV2y4ZSSJdM51GRWR3QDMM5Zb41IpQVOhXdyMIg/ga4g1iweS3WxuntgMHGX2YTG/INoQBXIvW7HDLxlyvuusgAHr2Opc2k7YpEAhx0qudUfugZ1vnLhUI1moyHmFcIGxMkeDywNpi9JlxCmZ8g7ofhawKke5HjohbWhUIIYSQPZt6WwYgBPbee2/5/fffpWPHjg1+I2+//bace+652tq3by/PPvusTupR1Kw68PZPO+00+eabb7QIWiAQkOeff14uuOACeeCBB6K2tdvtMmXKFBk9enS4r23btnL66XVbuaZloPYWg8gUpNk/fCur770r/DipX3/JnHiQZE04UOI6NPwaCgSC4vIawciIN8BE3RWKN8ACd7wZb9AIrjFIlbpup0dTnKJIGlyNtoYClCujTYpNeoWEARqClWFVaG5oetSQJcG4jY5TUNcjq1msraJVwRQKzH5ECCGEtHA3oTlz5sgll1wiK1eulBNPPFEFQeQEa9SoUXLMMcfUal8FBQXSvXt3ueKKK+Suu+4K7x+TdmQlqm4/b731lpxxxhnqsjRmzBjt+/XXX2XcuHHy22+/qYUhUgy8+uqrun1DoBioHyUrV8j2Tz6U3F9mir/IqANgkjRwkGRNPEjaH32cWOPipDGIjDco0vSlfhULbm9QbFZRYZDgNIJsGwPUUEDMgelihPvIDFQVGUk2QxiExAHu764YhNoQmSK1XCxUtCrYQ0HNzlBxubhQbYVYqwJdkAghhJA92E1o9erVkp2drUHDP/zwQ4Xn4a5TWzHw5ZdfqiA4//zzo8TEyJEj1WJQ3X5++ukndfUxhQDYf//9NbsRrAqRYoDsXpL69pNe194oPa64Rgrn/C05P/4geb/+JP6SEilZukTcW7ZIh+NPjJp8NmRijMkm3HPURUdTmBpZilDjAFYD1CDI1/oGPp2gIsAWAqG+2XeS420ytGuCtliBgLZmp1vW7vCELQjIlJRX4pI5ES5GaQnWsGuR4Wbk1NoMzUEgRKVIrcIyY7ofeWGlKQ1IdpFPAqFYBSOg2RALuG/GdyAzlIoETZUaurVZGi21KyGEEEKaQAycfPLJ2hqDefPmSVpamqqYSIYOHSqzZs2q9rU2m028Xm+Ffp/PJ3Pnzq1UeCxcuFAtGRMmTFDBQXYtVodD0vfeV1vAc50U/P2X5Pz4vTgys8RiK78kkamoeOliyRw3QVJHjpaEHj0bNCk24w3Sk1B4TMTtDajlQMVBqL5BXrFfJ7O1KX5WX4GAVKnrQuIALkYQClvyvJgvS4ErIPM2uLSF9xFnlZ4hYQBXI1gS2qXZax0HsavA5D0OzVH580ZQsyEW3Kgt4TbckMIuSKG6CmYWJBULjgixELIomI1igRBCCNmNYiAS1BdYt26dOBwO6dWrV51fn5ubqxaGWNAH60N1TJo0SZ5++mn56quv5LDDDtM+BCHD0hD7WgQ9QzygejLcihA4jDoJTzzxRLWTzMLCQm0mW7durfNnJJVjdTolY79x2iKBVSBnxvfi2b5NiubP0z57erqkDh+pwiB1xCiJ79K1QeIAk0y0TCkPRlZxAFFQ6tOg5Owiv7obIY9/QzMVmcB1ZlDneG0mZRAIOR61HJhWhE25Xl1Vh0hZuLFMmwncmyJjEHq0cUqnDEezdr0x4gwqVmiOdEEyxQLORVFZjFjA663laVNjxUKsYKBYIIQQQppYDGBSfPPNN2vFYWTpOe+88+SGG27QWIJvv/22TvuqLHQBfdaIANTKQLwCAodR2wA1DhBAjKBmuBm5XOWrq6YFomfPnuHHxx57rJx66qkqKE444YQqj/HII4+EYxnILiIQkG4XXiw5P85QlyJ/SbH48vMld+YMbaDdkcdIz6uvb7RDGjEEVmmTItIt6NCUpSURmYpwu6PQqIyMIGRMyOFa1BgTcGQ9GtAxXpsJailsyPFq9qI1IVejDTlGmlMERS/eXKbNBBPgblkOFQY9IBKQFSnLqftu7kS6IJXbUKqOV6iLWHCimRYFM26BYoEQQghpmBiAa84hhxwimZmZ8v777+tEGwELffv2FafTqdl9Jk+eXKt9tWvXrlILAPrwXE0899xzcumll6pbEMQDLAVwYYp9baQQAP/4xz/koosu0piH6sTA1VdfHRXPABE0duzYWn02Uj8sNpsGFKMF/X4pXb1SCufNkcJ5c6VwwTwJuFyajSiSZTddK460dLUapI4cJXHtOzRocmpmyhGIgyxHVGVkxBrA3QdF0CLFASafjbUijcDmPu3jtJlgMrwxx7QeGGlOIRhMX32jNoKn/HOISId0uwoE04KAlp7UKEbBZhOvUJ1lwSTSDQn3I8VCZZaFhriHEUIIIXsK9Z4RzJgxQ/3yv/vuO538Y+IOMQAQtIv+2ooBBP+WlJTIihUrpF+/fuF+ZBTaZ599arWPYcOGaQNw6fnzzz/l3nvvrfY1mEBA1CDLUHXArQiN7D5hkNRvgLaOp5wmQb9PSlYsl7iOncLbePPzpOCvP/R+9rdf6W1cx46SOnyUIQ5GjBJn27b1fw8WiyTFoVmlbaojnMZUsxWVIRAYKUyRscgIDo4LTTS1xkEjuu5gkorMQ2gHhfrgxrQ136sCAQXStO30aIA07G1b833afl9VGt5PWqJVeraJC1sRcAvR0NziEBrTsmDWV/CFYhZK3Hjs0zEyA5xVLEA0ICNSROXmSKtCeTOOSwghhLRKMbBt2zYZPny4CoFYkpOT9fnacuihh0qHDh3k8ccfD1c0hpvRsmXLtN5AJFdeeaW69URmGPrll180laj5ow9XJWQTgttSpLBAeqVIa8Gjjz6qIuTII4+s46cnuxMEGScPHBzTaZEu556vloOixQsl6PGIe+tW2bn1c9n51ee6Sa/rbpa2hx3RKO8BE/ykOJu2diFxAEuBKQ5gOYA4yC81UunAr70pxAGAm1KXTKe28SFjCf4Pckv8KgogDiAU1md7ZHso1WlBacVAZQiY7lnl4gANFpHGSr26O8Gk3bQKVIUGOAfMIGdUthbJLfaFKzfjvIXFQsi6kKBxJEZ62rBIiBANzTmGgxBCCGmQGOjWrZvm8S8uLtbJfySzZ8+OSvVZEwkJCZoGFD7/SFmKomNwPbrppps0408kjz32mK7kR4qBf/3rXxrEDBclVCHGe/riiy8kJSUlvA2sBdgXApyRinTRokWyYMECuf/++9XdiezZwD2o8xnnaAt43FK8dEnYrQgZiYJeryQNGBDe3ldUKEuuukxShg4PWQ5G6j7qCyaKyByE1j7Noav1ZkByZAG0XSEOzMlvVrJd2+ieieF+xD2ErQfZhkAw4xBQf2HFNre28OeyIPOSQ7qHxIEpFHZlReVdHeAsVWRDguAzxIJhYSj1wU0MFgcUZUMhuwhXpJBgMNzHoouy0bpACCGkOVHvomNwERo4cKBm/Lnttttk6dKlmrITE2us3i9ZskRX++vCzp07NSsQAn/haoTUorH85z//0WJk48ePj+r/+eef9Zg9evSQAw88sFKLRVlZmdYlQOajTp06aQVlVCCuKyw6tmfhLytTQYBJv+nWkffbL7Lithujtkvo2VtFgYqD4SPEntJ4rmH+kOWgNEIcIIMQgpSb0q2oNmAlfFOeN2xFWLfTrbeIkaiKrGRbWCAgSFndjJDutBWvhEfGLZRbGURvAwEjgANuWDVZF8zUqoxdIIQQ0qwrEANMvrGaD19/E4gDrPIfcUTjuGM0RygG9nxK163V2AJYDxB/YMzWIrBYZNhL0yWhe48mOX6kOIh0K4oUB2aA6+6YYONrYWeRr1wghBpSrVYFgm+7ZhpWBFMgwM0I1hJSft4jhYI+DvUZ4d7l1gVbROxCec0LIy4itrVmEUYIIWQXioE1a9ZITk6O7LXXXlEWgl9//VXWr1+vQmDixIlR7jktEYqBloWvpESKFs6Xwrmz1a0ImYtsycky+sPPxRJKbZv/91+y6eUXDMvByNGSMmSo2BLK3W8aSqRbUaQ4KPNJk6QyrS9FLr+szzEClNXNKMej9RDgZlStFSHLKd0i4hA6pjfvmgi7CzPQOTJ+wbQ2aCVnM/7BCrFQnhmpgjtSKMWq6ZqEbSgYCCGkdbCpKcXASy+9pDn8X3zxRXn55Zc1Yw/SerY2KAZaNr7CQinbvDEqSHnDc0/L1nffis5wNGBQ2K0oZfBQscaVpwBtKJEBySXu8lSmZV64nJQXQYM42N0pMDFRRQVlFE3bEBII67O96gpVFZigmlYEw5Jg1EegFaFmIA5NkeCvzB0pFMOi7khm/QUzfiGUSjXWFcnMxMTsSIQQ0vrmqXUKIMbK/5YtW/Q+inuh0BghLQ17aqokp0ZnK0obu7f4y1xqOSjbsE5rHxQvXqhty5uviz0tXUa9/2nYktBQIgOSEdEamcoUDRNtrZBcZlRIhouOWSF5V4sDHA+r/mgSUfqhoNSwIkAgwIqAegibcj3h4mFaJ2FneU0EkJlkxCLAktC9jSEWaEWIBnEHON8Vo6IqD3bGbVSRtoj9RMcvSFhgVh6/QMFACCEtkTpZBrZv3y69e/fWIF1k7ykqKpI+ffpUuu3RRx+tKT5bIrQMtG48uTlShOJnmq1ojpRt3iTpe+8r/f/1YHibzW++Lvl//i7JAwZK0oCBkjxgkNZFaKyVV/zbmkXQcJtXalRIhuUAE22nHRM7w8+8qkJdu82KkO81BIIKBa8KhryS6qwIomlTIwUC7qe0wIxGuyN+Qd2SYmIZzNoLcOWyVSYY7JVZGELVn+mSRAghLdcygJSff/31l7z77rualQfiYMSIEZVuizdBSEvEmZklWZMO1gY8O3eKv7Qkapv8v34PWw5MkJ1IhUH/gZIyfISkjap9+t3qiqCBbkGHBh+XhiwHKH5W4glIXrFfxQFWgCEMMJHbnXUD1IqA+IEspxiVQQxQyRkpTtWCEBIIsCJ4NY2naJ0EtEgyYEUICQRzn50yHM1K/DRndKJfQ9xGrGBweYLVWxhCcQxwSQpbGCJiGEzxgFvGjBBCSPOg3tmE3nnnHZk7d67m6W9t0DJAaiLnh++kaMkiKV62REpXrdQ6B5Gk772f9P/XA+HHsDCI1SpJffuLLaGyGrp1A//Wbl9QhQFiDfJLfHoflgNU38VkDJM1iANM3Jqjr7hZWTlSIKAuAoqpVQWCauFWhBgEUyDgfpuUPbe6cnMH58kQDdEWBgiIqBiGmKBnw7XNqPBsZkkysyfprVn3gRBCSPNNLWoClyHk7nc4HFrUq6VDMUDqQsDrldI1q6Vk2RIpXrZUW5uDDtYCaSZLrrxUMxpBECT26KnBycn9B+htYs+eWnW5obi9hjCAKMBKfFEZxEFAi41ZI/zFEZzcnCfOZkYjxCAYQsEjG3O9agGpCnw2BCx3jRAIuG2JxdOaI+EYhpigZxUSQTOpqikUDCuDLSQI4kMWrVjLgikY4J7UHMUsIYS0CjGwdetWufnmm2X69OkaTHzeeedpnMAll1wi3377rbRUKAZIQ8G/nTmBwf0F55wmZZs2VrotshS1P+5E6XbhJY068B5fecwBCqFBIEAcwBXEYgmGV213RyG0+kw2txf61NUIIsG49ci2Ap9U9w2Xlmg1xEFmuUDokunQCtFk12dJ8keKhVBKVdPyAMmAc2m4GIUEQ0gUxDtE4xgclbglmQKCbkmEkNbCpqaMGYjE6/VqteHMzEx5//33Zd68eXrwvn37avXfb775RiZPnlzf3RPSoolcycT94a+9rbEHxcuXSgmsB8uXSMnyZeIvKZGA2y22xOiaBstvvUEzGiWHgpOT+g8QR3pGnd6DZqSx2yU9CY8cOvEKpzNFrQOIA7gYlQbVP9zwA28e6UxjgViBexDa3r3L+z2+gNZBMAXCxpBYyAulPS0oDcjC0jJZuLEs/Bp8svZp9igLAhr6OKFswnNosYg15C5UYx2GsGtSUFy+mExJwcrdkiAS4uxWrfgcZWEw76ulgVYGQkjro95iYMaMGVpw7LvvvtPJf3Z2tooBsO+++2o/xQAhtcfZtq1koo07QB8HAwG1FiDuIKlfec7OgM8nBbNnSdDjkYK//gj3x3XsKEn9B6lASNtrrCT2qJvLHiZFcJsxXGccUYXQzFoHeKzpTINBnTiZloPdGZRcHXhfvdrFaYt1NYJrkWlBgECAUEAQNiaUsCig/bWmYlYjuBtFxiMgkJluKrsGixmsXIMYjXVLgigs9UBE+PSxBZLPEqryjGrPliqsDCE3pFjR0NzEMCGE7BYxsG3bNhk+fLgKgViSk5P1eUJI/UHNgoRu3bVF4fdLt2mXhiwIS6Vsw3rtdm/dqi33x++li3dalBjI/WWmpjZFPEJt4w9sldY6MKwHpREZi/JLAuLx+3SClBAWB80zKNkEaUkHdUaLj1p13lnkk41hNyPjFqlQsRodndWoPHsUMjpFWhC64n6mUxJDmZ7IrgeWASdaNdvUxcpguCVVHssQGb9gCAYJP27u7nWEENIgMdCtWzf57bffpLi4WCf/kcyePVvGjKl/2kRCSNUghqDDcSeGH/uKi6RkxXINTDaClJeodSAygHnVPXdJ0OvR1yJjkVn7ALdxHTrWauKOiU04nWkKJlMOzU6k4sADceCXYgQnlwXEs4cFJQOMQbtUh7bRPRMrVFjekFsuEGBF2FlkuBrBcrJ0i1tbJG1SbNI1ZElA4DJuO2cwHmGPszKEKj5rPEMAdTwC4vKK1vbA42DQeH24JkOo6jMeO0OuSfGVuCYxAJoQ0lyodwAxXIQGDhyoVYlvu+02Wbp0qSxcuFDjCK688kpZsmSJdOjQQVoiDCAme1KAsmvjBll86QUaf1AZqJ7c4/+ukqyJBzX4uOqOoelMo4OSIRqwzIrAXFMg7On+9xBAZgyCcWvchyCqCnzidml2QyCEhEKXLKeKBNZH2LOJrclgplvFrcY/GzHQofoOkQHQElWXITLNarRwYDwDIaSZBRDb7Xb55JNP5Pjjj5djjjkm3P/555/LG2+80WKFACF7ApEr/Qldu8noj78Mxx8UL0Vw8lIpXb1Kgj6f+AryVRCYBDweWTjtXEnq3cdIcTpgoCT26Se2+HKXmqrAZAYtNigZrbjMrwG7Lq+R2hRuR0auecPlYk+bDCc6rdK/Y7y2SBGGasoqEHKNlKcQCpvyvJrCFfPB7QU+bX+vdYVfB13UASIhZEFAbAJcjzqkOeif3oKKuMW6JvkjCrlpXYbINKshSwPiGUxLQ5xd1BXPjGcwi72ZtRnM1KzN2UWPENL8sDdEdeCLbfHixfLrr7/K+vXr1UowceJESUlJadx3SQhptPiDtpMP176Ax62CoHj5MknqNyC8bemaVRqHgJYz43uj02qTxF69NGtRcv9Bkr7vflqJuU5ByWlm3IERlIxJEFwtXO7oSsnxe0jcQWXg/WYm27WN6J4Q5WqSHYpHUIGQiwrL3nCVZUwCt+T7tP25unx/WEHulA43o5BACAkFCAf6o7dc16RI0WCmV4XVLSwaQsYn/HsYIqBcjNgqCYIOV4iOCoSmaCCENNBN6JVXXlER8OKLL0prg25CpCXj3r5Nsr/7OhSDsFS8uTkVthn4yBOSOnxkWFTk/faLxiA423eo0wQeXz+VxR3AtQhxB9iVaTmIt7e8gEyzPoJaEUyhEBG0XBWYzMG1CCIh0pLASsutuzaDGddgFnUzf93rKxronkTInskucxPq3LmzWgMIIS2LuPYdpPPpZ4cn657snUbmomVL9LZk5YqoVKewLqy6+w69b09PV8uBEaA8UJL6DxRHWlqVx4JwSHCiWQV2hq6ZVcQdaNYiY2bjbMb1DhpSH2FsRCZYrAZvKygXB7iFJWFrvletCLCioPoyWiQI1O4CkZBpFE+DQIBQyEpm+tPWWpuhctEQY2kIxTSYosF0T6oqpqEywYDblibWCWkt1Nsy4PF4ZK+99tKKw6eddpq0JmgZIK0Z1D+A25FJ9vffyJp/36tF0CoDKU37/+vBiilSa4kZd2DUPCivdwCLAiY1Dnu5axEmRXuaa1Fd8IYyG5kCwYxL2IFKy9W8DoKrXCCEbjMdkpZIkUBqZ2koFw1GcgIzENqo1WCIBqfNokkCIB4ixUJkylUz/oEQ0nzmqfUWAx9++KFceumlWk8AVYgRMBz5I3ziiSfKXXfdJS0RigFCooGrUMmqlSELwlINUEbAsmK1yphPvxZbguFDX7Rkkax77BHDchBKcQqhYMFyZC2IrXdQ6PJpDALEgce356U0bQzc3oBszou1JJSnP62K5Diruhqpy1FILKClUySQOgVCG6LdFA9oZih0ZMpVs7AbBIEp4E1x4DCrRUdmUmJcAyHN200IBzn7bMOVoDJQkIwQ0jqwOuMkZdAQbSa+okIpWb5cyrZuDgsBgGxGpatWaJPPPjFeH58gSf37h12MMvbdT/dZm3oHIk6dDJtxB4UuI3MRrAd5Jag2K5ptpaW4FlUGVmMrq7SMMYB7kRmTAIGwIderGY9AcRU1EjC2cDcyxQFcjXCbyWrLpB6B0GHBEAiKO1QNOq8EdRpCxd1CLk+Y/IfTroYEgdNeU1wDXZQIaSj1tgy0ZmgZIKT+FC9dLLk/zzQsCCuWScBVnmJTsdpkr8++0QJpZkCza8N6Se4/UOypqbV2p3GFxEEJUpq6yl2LMCFxtiLXosqAWDJEgiEQjMxGXskrrd6SAHejLhnlFgRtGU4tsNbaxpA0LrD4RbsmlVsZKguGDsc1hFyVYgu8mWKiMosDIS2dTbvKMkAIIfUheeBgbQBxBq6N68PuRQhShruQKQRA7k8/yoZnn9T7cZ27qHsRhAFqICT16Ru1rQkm+I4KKU0ruhah7kFrdC1KjrfJgE5o8RVEAtyNTKGwGUIhzys5xYZIQDrYldvd2iLB2MHVKGxFCN1vm2pv8WNJGgdY/Jy1iCWozEUJ2cdK3BAPPo17gIsSbsrjGmKtDYal0GGraG1QlyUGRJNWBsUAIWS3gYl/Yo9e2toedmQ4QDkSWAbC9zdv0pbz/bflr+/XXwY//mxUUHNDXYt0ixbuWlSVSOjfES1aJGCMNoesCCoS8qJjEmBxWb3Do02kvNI1xjAsEvTWKKrWDiKBQaSkCV2UQNiyoLUZguINBKXMFxC/qwZrA0SBRcLWBiwQRAVDh6wNkcHTtIyRPRmKAUJIsyJ2Ut/jsiuly1lTpXjFMilBBWVYEJYuEV9+nloWUEU58jXbPv5Acn+aEZXi1NmufYUfa8164rBKRpJI54yqsxbluP363J5eEK2h1Zb7dojTFglSvpqBy5vyDHcjiIYdhUZ2I1hd1u70aIsEK6+dIA5CLkdmrYT2aXZmmiGNhllPwVnDdpVVhi7z4fsAfT4VEsGg8f8OEWvGNsTWbIBwiEy/GnZVYiYl0syhGCCENHsQK5A+Zqy2cP2DHdtVGMSKh6L5c6Vo/jxtJo6MzLAwSB40RNJGjam+WrI49BjqWuQuL4hWAitCWci1KJTX33Qtao3pElEMrnf7OG2VZTeCi5FZaRkiYRtEgtZJEFmf7dUWCSZZqLlgCITy2IQOaY5WY50hzdvaUDG2oWLNBksomRK+E/D1FJlJCX1G3QYcM9pNydyGbkqkWYsBl8slCRFZQZqCQCAgPp9PnM6atHxF/FglDAbFbrc32TEIIc3jxxvF0dBiyZx4kNhT01QolK5ZLRLwizcvV/J//1UbCqGlPV0uBpDqNFBWpoXU7MkpUcdIdKKFxEZWREE0bzAUmGwURCtwGZMEdStQgQDrQdVuSy2dqrIbYfy25PuigpYhGsxianDnMOoneOV3KQ2/DquwEASRVgS4H3VMt7fqcSbNP7ZBLQ1Bo3YDrn9c4wXBkJuSbhjtplSeVcmiWdDMoGhblS5KxvZ0uyO7TAy8+eabcu+998rxxx+vbf/99xdrNX66dSEvL0/rFnz00Uc6WR86dKg888wzWtisJv7++2+56qqrZM6cOeL1emX8+PH62n79+jXaMQghewZZEw7UBgJu1D9YYWQuCrkYIYVpJFvf/a/k/fxjeYByv/6S1G+AJPUfIEl9+4stMTG8LSaeaOn6yKE/9GbWIoiEfJdfXLgtDYjX5wu5D4QKMbWCwOSawNj1aOPUFgncsLbkl1sRYFGAJQF9xoRKVDSg/bm6/HUYTsQfaFxChlEvoXMow1Ei4kMI2QOsDZFuSoGYFKwIig6nYA0ak34jINoQDmaVaFgYKsQ3RGRSUvEQsjq0JhdH0gRi4JRTTpG4uDidTB922GGSnJwsxxxzjAqDgw46SJ+rL1OmTJHt27fLmjVrJCsrS6699lqZPHmyLF26VAuaVcW6detk0qRJWgX566+/1kn+5Zdfru9nyZIlkpKS0uBjEEL2TJBpKGXwUG0msZWSfXm5FQOUZ3xvdFgskjVxkvS59a5KKzDjBxZBt2j6XDCowbSmQCgqC0gRBEIrD0yuCYwDKiOjiSRFiYRtBSGREHI5QoYjiAKssMLlaHuBT9ucddEpajMSbSoMVCCEgphxy4JqZI92U4qoEu3X+/i+CUox+oIR8Q2WkFgICQfDZam8UrTTtDjEFHmjcGid1LvOAFyGvvrqKxUGn332mbrdHHHEESoMcBs5Ca+J2bNny5gxY+Sbb76RQw45RPvcbrd07NhRLrvsMvnnP/9Z5Wtvv/12efjhhyUnJ0fi440MGCUlJZKRkSEPPvigXHHFFQ0+RiysM0BIy8KbnyclK5Zr3QMUSkOwsjd7pz7X/viTNIjZZMWdt2h1ZbUe9EOhtAGS2LtPlUXSvJGByRE1D9y+oD6HlToz7gC+xFy1qxlMgBCkbKZB3ZxnCARYExDnUR3IKNUp3bQglAuFtinMcERaFmZ8g2ltUFe8iErREBaRgdG1Fg60ODR7dlmdAcQOmO5CEAIzZsxQYXD11VdrZWKszGMijpX3msBrbTabTJgwIdwHKwPckPBcdaxfv14n9KYQAElJSdK2bVv5/vvvw2KgIceoCm/RFgn4ssRqL4+j8BVtlmAwILb4TLE6I1a4irdKMOATW1yaWOPKCyf5SrZL0O/RPjxn4i/dKQFfmVidyWKLzyjvd+VIwFuqx7QltinvL8uTgKdYLLY4sSe1K+93F0jAXSgWm0PsSeXWj4CnSPxl+WKx2sSe3Km831uqx9CVipTyCwjvBe8JoN+csAT9bvGV7DD6kzuKxWpcUvis+Mzan9ReLDbDLQBjgzHS/sR2YrGXT6C8hRv11paQJVZHYiVjmqHjUT6m2yQY8FY9ps4UscWnR4xptgR8LrE6ksSWkBkxprkS8JbUekwxnhhXi9Uh9uTIMS3W11gsVrGndK7jmHbW1xlj6tHPUJ8xtSW2Fau9/H/BV7RJV6srjGnxFgkG/Do+GKeax3SHnusK12N4TBP1GLFjV3FM8/Xaw3vHZ6g4pnb9zOVjWiL+stwqxxQ4UruG+4M+t/hKzeuxk17fxph6xVdipCjF/wH+H6LG1CqSNnqkpI/dJzSmQXFtXCiutWslrkNvicS1fqF483Ol7Ic1kv31F+EUp0kDukpCr56SPvoAyRxvLDjoc2XbJdHvleT4VOmQlqb7LvUEpbRgu7jKXFLki5eiYJoUlwUkxxcUuzdX4q1l4oxLFEdim/BqocWTJxZfiQRt8RKMKx9Ti7dQW9DqlGB8+XUq3mKxevMlaLFLMCHC8ukrEasnD2mbJJBQ/r8vfpdY3caYBhI6Gz442u8Rq9sY00B8Ry0KFzoJYi0zrtNAfHsRqzGmEvSL1WVcp4G4tiK28v9xa+kmo9+ZJRLxvWlxbRVL0C8BZwZOUET/NrFgtdORJuIov07tnp3S2emRTp1TZEzP8u9NKcuWwuIS2VzklHWFSWHXoqLCneJzl0pZIE5y3enhWglptiJJspWKJ+CQgmCWdMqAy5FTeqWXSffUMmmXniBt2nVWF4zoMbVJMKH8OhVfqVg9sDBZJJBYfp2Kv0ys7uzQmHbSMTceeMRaVtmY+sRaZlynAZxLa8idKhgQq2tLaEzbiNjK/8etpfjfD9Z+TMu2iyXglaAjVVt5/06xBNwStCdL0Fn+vWlxZ4vFXyZBe5IEsS+zv6rr0VMgFl9RJddjkVi9BRK0OiSI6yXmeqw4pi6xekLXY2LEZAbfQ+6dNYxpB5HQ9yZihqxl5vXYTiT0vQmzktW1uYYxzcQPVcUxdaSLOMp/iyxlO8QS8NRhTHPE4ndJ0JYowbjy36K6/4+HxrSK/3GrxSrWyv7HrRXHVFw71dLgdXQQX9ASsjh4xF22Q++7HW0laDHGzmoJSLx3m4oHiW8rFnt82FUp3rNFrZ92fHc5E8PCwVK6RWzWoDgSM8UZlxyOceDcyNkkcyPMT+tCozhVImAXq+1PP/20qhFMrgcPHix//fVXrV4PV5/27dtXCOiFqsFz1dG7d289ZkFBQbgvOztb3YHWrl3bKMcoLCzUY5ht61bjiyX720vFvW1u1LY7vrxAtn86RVybfo7qz/7+Ku0vWfNVVH/uz7dpf/HSd6P68/54QPsLF7wc1V8w52ntz5/9RFR/0aLXtT/v939F9Zcs/0j7c2beHNVfuvYb7d/57f9F9Zdt/k37t39+blS/Z+dCo//TKfpjb+LNXxvuD7jLzwEmuWY/JqQmQV9ZuN+TuyzqGNv/d4b2u7f9HT2mX19sjOmGH6PHdMa1xpiu+ix6TH+5KzSmb0eP6V8PG2M6/4XoMZ33nDGmsx6NHtPFb2l/7q/RVqPilZ9of/aP10eP6foftH/HN5dGj+nWv7R/2//Oih7T7CXhscBE28RXuDHcb054QaAsL9zvLVhfvqOAt3xMdy6KOsb2z87R/rItf0T17/zmMu0vXRdyhwmRM/NGY+xWfBQ9dr/fq/1Fi9+I6s//+z/aXzD32aj+wvkvGtfjnw9Ej92yd4wx/eXOqP6S1Z8bY/rDNVH9ro0zjTH9alpUv3v7HOMz/+/0qH5P7vLyMfWVRomf8JiGxIIOnaeofEzz1pTvKBiQ3J8uEdfGB8WeUlzeHQxK1sGl0uFEkcwJvTRQWfv9fkkasE6cbWZI8bJPo97T9k8uDf1vPi9Bv09FodY7WPigWH86SzrlvCOjuifI8G6JMqRLgvTOeVm6LTxfkte+oHn8MZndUegVy6o3JOXPcyVh6cNR+3du+lj7ExfdFd2//TvtT5oXfZ06sv/Q/uS/L4nqt+cv0n40kfJaD7aSteF+TPJMMCEz+83JvzHYrnC/rWhl1DGS/zxP++3586L7Z1+u/Y6dv0T1Jy24WfudW6O/NxMX32v0b/ogun/FY9J14fky0vOOHD48Vc6fmCV3HN9Bnhr7pbzS91Z5aszHctGkLDlqRKqM7J4g53T+Wvuv7fyKWmmQ3ei3lSXiX/upHLDtEnHMvU3OfHa9XDF9kzzw+XaZ98fnetz4v69Wa0947HJnGWM666Ko92MrWFI+pgFf+diVbCgfU29euN/iyS0fU52Qhgi4y8e0cHn02M26wBjT3OjvzeQ5VxljumNmzJjeaozdli+ix27p/doftyH6tyhh5VPGZ14T/VsUv+YV43pcEf1b5Nz4nnE9Lrkvun/rl8b1OP+WqH7Hjp+MsZtjLNyZ2PPmGP1/nR/VbytaUT6m/rJwP8RSeExDAgxYvAURYxrxWx/0h/vtBYujx+7vi42xy/kzun/edcbYbY/+3kxaeKfRvzn6fz9h2UPGmK5/K3rsVj1rjOnq56P649ZNN8Z0WfRvkXPjh8aYLr47un/bt6ExvSGq35H9m9H/92VR/fa8BRH/4+XYildL2qxzJfPvqZJgdanbY1qiTdrYc6T74vOl19ILpEtCnuF2h+xeiWXSY/H5+r8W51pjLJ6oK6Rfkv44Rxy/nC0bV86ShZtcMn9jmczb4JKC76ZJwZeny4r5P8jsdaUyb0OpLN1SJlu/uVK/H7cu/ly/53KLfZqYYedMY25UtIRzo+31mBthfrpbU4vih27ffffVVheXo8iVfRP04bnqOP/88+WRRx6Rs846Sx544AGNGbjmmmvUClBWVtYox8D+77or+oeWENL6wPebxW6XoFek06lnSO8bDxHP9m1SvHyZlK7/N+SOxHUqX4nTFKg52eLIENnxv09kzb+/lKQ+/TQ42dEuNGEJBEKByaL+7DnxNsE3UmaSTbK6xqsVARWTTW9iuBdtyfOG4w6c9fP0bJWkxFtl0qByC0P8qmSRjSJ92jvl//q3CbsdpXrL18ngWrG1wKetfYZLJnQSnayc8/wGPUeYHE1ML5ajQv7c+aV+SUuw0t2LtFgiMxch21qcpmOOJivZLmkZRvV3ZFMyDY1GXFUgXMOhpy+odSCQUSx/Y5kWe0NWpc7ugGBtfGuBV9auL1UXSjSnN6DfhRAfgWJfONYB1guyG2IGGpP/+7//k/feey+84m4ybdo0DQquaeUeAcC33nqrZhNCdqOpU6fq/Q0bNsisWbMafAxYBtBMsI+xY8fKmiV/Sve+Q+kmRDchhW5Ce7CbkPa3U5cw7Ufqv5BFC++/Tq6AEa5XfleprLjzSnGtXy3+QjcWeMNYE0UsdpF2h50g3aZdHe53bVkp9kSnWOOSo1yvXEU54iotElfAKSWWTK17gHz+nrJCsXoLxeYwXAHDaU1bsJtQ2C3DniJBZ1rNLi3uXLH4SyVoS5BgXPmYWjz5YvEVS9AaJ8H4tuX93kK9JneWiKwrydBYBAiF3Px8KSnKk1KvRbZ7y7dPsJZJhh2WUYts8bRTyw/iELpnBKRvapG0T7dLZtuu0ibVaWSUoptQheuRbkKN7yZU7f94la5XHeH32PD/cfyf2cr/x9XNLRio9n88YE8OxzcEXTsk6POI15osXltqqBiciM2TLdagWwLWJJG4DKP4m0XE4c8Te6BMbM4EsSdmSbzdKg67VWy+fLH5S8TuiBNHUrtwgLTVZ3xvWuz4LWp5LtQbN26QXoP2rnXMQLMQA48//rimBsWEG/7+JoceeqjGI8D3v6707dtXsww999xzjX4MBhATQuoC3IgQdKxVlJcv02Dl0lUrNPVpn1vulKxJBxvbBYMy56SjJej1aXCyNqQ47TdA4jp0jFptjkxrimwiBaU+LYrm9iKfeVCLHWlxI6dV4u1GQCBpODhHOcWG+5ZhSQgFL+d5pdBV7jpUGTgfqLxsZjgyg5dZVI2Quv8fxtZx0NtwFenyAnCY5BqVomMrR5cHSMdVkpK1vJaDUQdiT/oO3WUBxI0Jgozh3oNMPwhIBpi0//rrr5otKJL8/Hx17anM5cdk5syZsmrVKnn99dfrdQxCCGlMEGCc0L2HtraHHKZ9iB9wrV8vzrblK8yoquzLzze+n+bO1mZiT0mVxH79peNJ/9BA59i0piJONb+bAgEByYVmUbRSFkVrtHNpsUibFLu24d2ii3AijaxZedm0JiDTEWI/TBevtTs92iLBpKQ96iWgmFq6IywYENCcFFfRBYOQ1k5d0rGCSJFg3seiiaZkDfjKMytFpGQ1rA7mfUMYQDxEVo/WDEzhOg7R9/ekzHDNwjIAzjzzTJ2Yv/322xroe91118kff/whixYtkrS0CDOwxaIxAQ899FC478gjj5Qbb7xRrQG///67FhY79dRT1de/PseoCVoGCCFNAQRC6Zo1oRSny9SS4FqzOqo2Qp/b/ylZEyYZ2weDsuru2yWhW4+wFcGZVe5egDSCLlMgmEXRaD3Y5UCkIc6j3Jpg3KKGAiYn1YE4EkMYhAQC0qJmOCQrxdbqi9gR0hQEIq0OUQKi/BYzZ3Oub6RiFbFbyq0OsCLE2Y1q7BAQlQqGJrQ67DLLwIIFC/R22LBh0hi88MILGqSL4mEI6EUAMlb4YyfpeIy0ppFACNx5551aZKxHjx5yzz33aNxAfY9BCCG7A4vNLkl9+2mTI4/RvoDHHSUQkgcMCm/v3rZVcmdGp0Z2ZLVRUZBs1kEYPERSUlPC4gGr0xAGEAm0HuwaEOjdq12ctkjMomqmSNgScWvWS0BAMtrizeUJMQDSN0IYRLod4X6ndLsRM0IIqRdWi0VDo8IphWvhrgQBgUKIcFfyooaDD0UnjRoPEBBYyIaAMOs5hK0OEAYWQyCYQdK7w+pQb8vAq6++Kueee67m6b/44ovlpJNOalAF4j0JWgYIIc2Bss2bZPP0V1UouDasN5arYuh7572SOd6or4Kv+8LZf6tIsKemVms9QCVlL2MPdgs4T0jTuCW/olBAvEJ1YIoAF6ZIa4J5n1mOCNm9BKJiHGq2OqjLks0IkjYtCLaQ1UFjHewhQWG1iCPCnWnbls3Sv0/3XRNA/MMPP8izzz4rH3/8sa6uYzUe2Xl69eolLRmKAUJIc8NfWiolq1aGLAhL1YoAsTDirfclrr2RLQNBzPPPnqL34zp2Cgcna+vbT+zJyVVbD7yomszYg90NYkAgElQchMQC7iM1o7d6nVBefTlGKLRLtdfa95oQsmuItTqokIgRDxrrgCUA0+oQSs2avX2LnDhhwK7NJrRt2zZ58cUX5fnnn9eJMjL0wFoAX37k+29pUAwQQvYEfMVFYktKDpuUc3+ZKSvviC76FEl8l67S55Y7VBxE7SfCeoDMRfmlPg1SrpC5yGFk5cDqFNm1YKKws8gX7W6UX7ssR3BHQEYjFQgMYCZkjwTCwEzNunXzZjl6XP/dk1oU2XnOOOMM+d///qePe/bsKffee69MmWKsRLUUKAYIIXsq3oICKVm53EhxGrpFFiOTke98LM42RhCya+MGWXnHzYblwLQi9OkrFqdTrQexmYtQ96AsZD1w2A1feS0UZLfsUZk1WhrIcmQKg8i4hG2Fvso8y6JgADMhex7btmySg8f227WpRRcvXqzuQkjlabfbNdsP0nd+8MEHcs4554jT6ZQTTzyxMQ5FCCGkATjS0iR9zFhtJt68PHUvKl23NiwEQMmypeJav05b9rdfGZ1WmyT26CFJ/QeqQGh/4EHSOSOl0roHuI9VabUeWJBZw2I0u5VuKbuQlASb9EfrGJ2S2+sPynYGMBPS6qm3ZcDj8ciHH34ozzzzjPz0008ycuRITemJTD2R2X6Q2QcVe5966qkWM9i0DBBCWgOla1ZrtiKzWJqvwKiBEMnI9z4RZ6ZR1de9Y7sUzPpLRUJCj57iDVpDAiEoJW6/FGjsQVAbTNoOG9yLDNciWBBoPWgeMICZkD2bXWYZmD59ulxyySWaRQi5+/fbb79Ktxs7dqwsX768vochhBCym0js1VubOUGEOxGqJ5s1ELy5uWEhAArnzpG1j/xb71scTkns0yeU4nSAdO4/QHp26SrugFXFAQKUC12omhxUN6McL9LvhawHofgDBrXuHiDKMpPt2oZ0SahTADNWFxG7gDZvg6uSAGa7dAzFJZipUTukMR0qIXukZWD16tWSnJysxbtaG7QMEEJIRbZ98K5seu0l8ZeUVDo81vh4jUlA1iIQ8HrFG7SIy2dRC0JJGawHgVDmoqC6saj1wGGVeMQeOCwstNUCA5ghAtuG0qEaQsFuCIV0h2Qk2WgxIqS5WgZ69zZWiwghhBDQ4cRTpP3xJ2lKUyPF6XLjduUKCZS5xJ6WHhYCIPu7r2X9048bhdb6DZCMfgOkU9/+EujYSV2JjJgDv5S4A1LiCUhuibF2hYDkeI0/MIrzkN0P0hq2T3NoG9Wj+gBm07KwvdAXzqu+o9Cnbe76aGtCgsNSwZJgWhdw/gkhDafeYmDLli1a8bcqEyPqDgwZMkTi46MDlgghhLRcLFarJHTtpq3NQZO1L+j3a2YiBCpHAqEQKC2VovnztJnYkpO1MBoEwuDzpok3YIkojOaXglKjBkJesV+8/oBRhCckDmBBwMSUNP8AZqSshQAwxQFut8ZYE1CJec1Oj7ZY2qTYwhaESLGQmWyjBYmQXSEGvvjiC7nggguq3SY1NVUeeuihGrcjhBDScrHYkIGopwhaBB1OOEWS+g4wrAfIZrR6lQR9PvEXF0vhnNni3rpVul1wsTitsAbYJLhwlngXLZDu/fqLrWd/8aZmqQWhqAzpTf3qz15QGp3aFBYEWA8YnNz8QEyITuIzHCLRl4aeT0MklIsFCAU0FGAC2UV+bQs2lkW9Fpajjun2KJFguiAl4GIihDSOGEA9gXfeeUdSUlI0lWj37t0lOztb3njjDe3/6KOP5Ouvv5bLL79c9t9/fxk0aFB9D0UIIaQFYloQ5Iij9HHA4xHXujVSjBoIK5aLPS0tavu8X36SHZ9/Gn7syMhU60FK//7Stg8EQj/xJmeEU5vCtQhWBKY23fNIjrdJvw5olccmhIOYVST49H5eqVGCGed7fbZXWyyIQYh0NzLFAmIWaFEirZV6i4G5c+dq5WFM+K0oPymiQQojRoyQnJwc+fnnn+WWW26RpUuXyueff04xQAghpFqsTqdR2CymArKJo01bSejZS+seoNSmNy9X8v/8TRuI79xFhr/+X70fDDqkaOs28Vgc4olPi0ptCh921EWwm8HJDqMwmpWF0fao2ISR3aOfQ4zJVjMmIcr1yKcCAeSV+LUt3hxtTUCgOqowd4yxJiCYOSnOtis/IiF7jhhYuXKlTvBNIRDJ0KFDZdWqVXp/r732kjVr1jTsXRJCCGn1dDnrXG1+l0tKV68MpTg1gpTLNm6QpAEDw2MEt6DsN1+VnV99Ls72HSS5/wDp0HeAOHr3k2C3vuJxJklBqT9cQdntxWQxGBYHDE7e80h0WqV3+zhtkaCmRW6xPzqAOSQWcooNawLSom7M9WqLJS3BqgJBhUKEWGiXamf6W9K6xQBSiv7yyy+Sn58v6enp4f5AIKCWgAkTJujj9evXS79+/Rrn3RJCCGn12BISJGXIMG0mvpISDUaOBCIBeLZvk9zt20R++jH8XFznLpI57gDpP/ViDUZG3QMNTg6lNmVwcssBFp82KXZtw7vF1E3wBmSbigPD1SjSogArEsA1UeByy9It7qjX2qwi7VPLXY3M+AfcT02gNYG0AjEwadIkadOmjYwZM0amTp0ajhlAvABcg1555RXJzc1VN6Iffyz/AiaEEEIaG3tSkghaBAMfeULTmsKCYAQpLxf3tq36nHvzJvHm5qh7EIKT0xJssvGVVyV121Zp07u/WHv2k0DnXlIiziqDk1EcDa9ncPKeC85jj7Zx2qqqwlwuEoxYhZ2FPi2uhrSoKiLyfch7FPX6ZBRYC4uE8mBmuDcxHS5pMUXHAGID7rzzTnnvvfdk+/btaiE48MAD5b777pP+/fuL2+0Wr9erxclaEiw6RggheybegnyjivKKZZLYu69k7LNf+LkF550prnVryzdGmtTuPSSxb39x9O4vtn5DxN+plwYnw72ozBdUX3QkMmXl5NaDxxeQbQUVLQm4RXXt6kBYSrsUswqzcWu6HzElKtldRcfqLQb++usvdQE6+eST9TEm/nFx0cq6pUIxQAghLQv8FG558zUpXrpELQkITo6lzaFHSO/rb9b7bm9Asmf9Ld64RPG27y6FXlu4cjLy59tsojUPEHsAocDg5NZxDcGlKFYkbA0VWAvUMNvSlKhpEQJB4xQMqwKyKxHS7CoQL1++XL7//vuwGGgtQoAQQkjLA64+nc84Jzyp82ZnS/HypeEaCKimjEJoJpjkZ7/wmJRtWC8Wh0MSevaW1FB6U+nRT1ypXaTEZ9VCaXklQXUrcdqM4misfdByr6H0RJu2QZ0rFljbXlieBtUssIbH+ZEpUXO82mJJibeGLQgQCOb9Dul2cdpZO4E0jHqLgQEDBsjDDz+sX5r0lySEENJSwG+as21byUQbd4D24bcOlZRNAh532HoQ9HqlFEXTQgHLug+nUzqcdrakn3SGUTnZE5D8Up8GpZq1D+AyYmQuskic3crMNC28wFrnDKe22AJrCF43C6oZmY584cdmEDMK6xVtc8uKbdFBzJZQJeZIdyPTBalNMmsnkCYWA0OGDJF27drJ+eefL5deeql07NgxShQkJiZqBWJCCCFkTwe/bxZ7+U+m1Rknoz/8XNxbt4RSnJYHKQdcLgl6PBKXnqZZZczMMgunXSQpcQmS2bufWHv0E1/XvlKc0EHcPqlY+wDByXQvahUkxlWeEhUCFFYDo/qyEbxsigS4HSGAGVJhZ5FfW2wlZhgMOlRiTcBtaoKVC7mk4WLgzTfflG+//Vbvv/zyyxWeP++88+TFF1+s7+4JIYSQZo3FatVCZ2hZkw7WvmAgIGWbNqpASBkakfq0uEhKV600HixeEO63JiZKep9+Yu/VX+xjJ0hZ575S4g5o9eTckmDYlxyZi2BBoEtI6xKgGUl2bYNj3L7hdoRKzGFrQkgw4HFuiWHB8gVENuV6tcWSFAe3o+gAZlRkhnhAhiXSuqi3GDjiiCPCYqAyOnfuXN9dE0IIIXusQEjo1l1bVL/NJr2uu1mtB7AilK5aJUGvR2sjlCyYJ7JgnvTs1V367D1MXYhQ+2Dbf9+UQNuO4urUV9zJWZJfGhSvz0/3IqJuR+ZEflTMeCAN7taCaGuCGafgCmU7guBctd2jLZbMJFu4yJoZwIzWNtUuNmu5BwhpOdRbDHTq1EkbIYQQQqrHlpAobQ87QhsI+HyaxrS8BsKycAVlrV1QUiz5bzwffr0zLV2S+/QXe89+4u/WV1yd+og7KZPuRaQC8U6r9Gwbpy3W7ajQZcQnmFWYTWsCCq/BkgBgWUBbtKms0iJrkdmOTBckBE0zfrQVigGTP/74Q1566SVZtWqV1hg488wz5ffff5fTTjutcd4hIYQQ0sKw2u2S1KevNjny6ArPIzg5sXcfKV27ViTgF19Bvvhm/ymCFqLntbeIc9whGqBc6PJLSXaulCSkqnsRsxeRWDBZT0u0aRvQKTrbEYrplbsdlbsf4Ta7yHA7qq7IWoKj3FJhWhP0foZDEp10O2rRYuCmm26SBx98UA4+2PCV3LBhg+Yzvfvuu2XcuHHSrVu3xnqfhBBCSKshsUdPGfr8qxJwu6Vk9UqjUFrIiuDasB6zN8no11cSU4yfcW9ensw5+x+S1LadpPfqL5YefcXbpY+4O/WRgrgUZi8i1WK1WrQ6MtqIaA83ramxHUXWIgSCmSK12G2YE1zeoKzZ6dEWC6wGkQHMZv2E9qkOZtDa08XAsmXL5KmnnlLLwJgxYzRYGPcdDoccfvjh8vbbb8sNN9zQuO+WEEIIaUVY4+IkZdAQbSZ+V6kGIyf06BHug0gAvp07tMmfPxuvF5HU9h3F3qufOI47U0qSumq6SmQv8oWyF4WLo9ktOikkJBJcG93aOLXFguvItCZEZjuCWPD6jfgEZERCW7olOi0qLjXEIWi9hIhiaxAKTIu6h4iBWbNmqUUAQiCWXr16yZIlS+q8z8WLF8vHH38spaWlsu+++8pRRx1V69f+9NNP8uuvv+prBw4cKCeddJI4ndEX7jXXXCP+iDzRZqDzddddV+f3SgghhOyu+IOUocOj+lKGDZeBDz8uxWYMwvJlmvYUeLdv1dbn/PMkvluiBicX7siRnS8+JYFufcXduY+4OvaSPFt8lHsRxIHGL0SkDSck6rpLsGnr1zF6XALBoOQUmUIhwpqQ75WdhT69zlCRGRYHtFjMtKgQCUZxtVCRtTRkV2J8QrMRA6gjsHPnzkqf27p1q2RmZtZpf7AknHvuudrat2+v9QsgNt54440aX3vxxRfL9OnT9TU47l133aWuSohdSE9PD2/32GOPyZQpU2T06NHhvrZt29bpfRJCCCHNUSCkjhilzcRXWKjuRZq9aPVKSejaXSxWiyTF2cSzaaW4fvleRNBEnBaLJHXpphWUUf/A27mPFHbqLR6LQwtbmeIAaSeRyYaQ6rBaLLrqjzasW0LUcx5fQHYUGm5GWwvKC6xFVmOOTosaHZ+Aa7FjWnntBG0hywKECdmFYgAxAQgSxgT78ssvD/fn5eXpBB6T89pSUFCgE3q4FWEiD4455hidtJ9yyil6vyqWLl0qzz77rLz66qty9tlna99FF10k3bt3lyeffFJuvfXWqO0PPfRQOeOMM+rxiQkhhJA9B3tqqqSN2UtbLDbUN9hvnFoQvDnZSDUj3o3rtYl8qwJg0NOvi699Vykt80t+TpG412+QnPY9xGu1i90ash6ECqTRvYjUFtTK6JLp1BYLguE1u1EoRmFbhFAw4xPc3qCsy/Zoq7Z+QoRggGWBgcxNIAawen/vvffKlVdeKQ899JCuwJeUlMjQoUM1q9ABBxgl3GvDl19+qYIAK/smo0aNkpEjR6rFoDoxsG7duvD2JqiM3LVr1/BzhBBCCCkndfhIbcCTnR2unqx1EJYvlYDHI2379tC6CSIOyVn1l6z6981it9vF0bWnCCooI0C5Sx8paNtdAja7OFA92W4NWxHoXkTqSoLTKr3axWmrND6hAAIhJBRCtRQgFhAHU1P9hLREa8jVqDw2QYVCmr3VF/NrUDaha6+9VoYNGyavvPKKrF+/XrMHHX/88TJ16tQ67WfevHmSlpamE/hIICwQm1AdEAEJCQnyww8/6PZg9erVKgRuueWWSoXHwoULpWPHjjJhwgQVHIQQQkhrxdmmjTjbjJOM/caF89EjlakhBAxca1Ybd3w+8a5dKYKmMkHEYXeIo3svsV95j5RaU6W4LCA53qBYLEGdZLF6MmnU+IQO0f24XuFeZAoDs+DatpBg8IZCRQtKA1JQ6q4QyGwRkawUW8iSACuCGdTskHap9lbhFtfgOgOTJ0/W1hByc3MlIyOjQj/6srOza7RQfPLJJ/J///d/8uOPP+prIAzuuOMOOeuss6K2TUpKEpvNJqmpqfLXX39p4PC0adPkiSeeqHYFo7CwUFtkTAQhhBDSEsHvoSM9+je585nnSJtDDg0HJ5tWBH9JiYjPK4Ftm2XogPbiDYiUeoKSN3u25H/9P/H3GizenoMkv1138QbgTgTrgRmgzPgD0jjXa0YSAovtMqhzxfoJOcX+KJFgFlnbXujTIOagiNZSQFsYU2gNGY8gCCItCaZogIBAbERLoMFioLGAsquszxqxMlEZyA706aefqotS3759JSUlRd2EvvrqKxUDkdYGWCB69uwZfnzsscfKqaeeKpMmTZITTjihymM88sgj4VgGQgghpDVOuOI7dtKWNWGS9gUDAXFv2awByv6iIrUkoL6U0y5SuGy2eH6fIfL7DE1vmpyULM7+Q0T6DBZPz8GawahIHOIPpTc1BALTm5LGBbEs4UBmiQ5k9vnLC61tNasxq2DwaiYkM+MR4hfQ5iKcJgK4xcF60MEUChHuR3taRWZLsLJZeC0pKipSF6Hly5eL2x1tdhk/fnw4oLcmEOT7n//8R4qLi6P6Tz/9dHXpWbBgQZWvxfHhloS6B/3799c+n88nI0aMkD59+miq0uqAJQHHQbBxXSwDY8eOlY0bN2qRNUIIIYSUk/39N5Lz/bdStGih+Euif9uBPSNTur78gfp6a/XkMr94/EF9HAxNtJC5iOlNye7A4wsYIiBUQ8GIT4jOeFQd8eGKzHYVDJ0i3I+S45s+49G2LZvk4LH9aj1PrbdlAJP/vffeWyfGQ4YMkbi46GCPQYMG1XpfqFWAlf0VK1ZIv379wv1z5syRffbZp8baBAheNoUAQIAT9om6A9UBHeT1enX76oBbERohhBBCaqbNQZO1wXrgWrtGChfOl6KFC6Ro4XzNXpTUt5+0S0XEgcH6l16QvD9/k6z+Q8Tab6i4uw8UlyNDCssCRvVkzUKD1KaGBcHRCvy4ye7DabdKtyyntlhKPYHyLEeh1KimaEAAM4CoXbvToy2WZM14FBIKEfUT0IcA6t1BvcUA/PNR4Gvt2rVRufzrA9J9dujQQR5//PHwCv23336rq/1IGxoJshfBrcfMMIQA5vz8fK0pgEJlABaGmTNnRmUYgrCAOoILkcmjjz6qIuTII49s0PsnhBBCSEXgOpTYu4+2DsedqItw7m1bJVAW7ZtdsmCuuFev1CZffKR9cR07S9qgoWLrN0SCfYZKSXJHKfMGJK/YL15/QF1AzNoHEAqtIdCT7H4Sa5HxKBzMHJEmFSlRAVKkrtzu1hYL3Isqq5/QvokzHtVbDGACvt9++zVYCABkA0JtAmQiQiYgBAW///77ctNNN2nGn0hQ1wAr+aYYQM2Azz//PCwQkpOT5ZtvvpH4+Hh5+OGHw6+Dmw/2herIqDq8aNEidT+6//775ZBDDmnwZyCEEEJI7WIPYuk45QxJmjtbihYtkJIVK0QCfvFs3axNvv9K0vYaKyPve1hc3qDmoi/eni2uuBQp8iDvfEAKXEawqMYfhGofOB2WFhPgSVpYxqP8cqvC9oiMR9gGrbKMR21SbEZ8gsYplMcoNEbGo3rHDGAyjQBdrLg3FqhojMBfl8ulq/xmqtBIEFuAYmSISYgEsQXz58+XsrIyDRKeOHGiZg6KBM/99NNPmna0U6dO6uZUnwrEmzZt0sBkxgwQQgghjYvf5ZLipYvVpQjioHjJYul02pnS+fTyOMQlV10mJSuXS/KgIRI3cKjY+w+VYM8BUuS3q6sGfL7N+AOnzcxeZFELwp4U2ElaPoFAULKLfZXWT0ClZgQxVwcu53Yp9rBAgGCI8+yQK44fVut5ar3FACbsyMADX32k54xNDZqYmNhi/ewpBgghhJBdQ8Dnk6DXI7aEROOxxyN/H3OY9kVisdslqW9/SRwyTBLGjhNL70FqRShw+fW2zBcMxR8Y9Q8Yf0CaOz5/UAUBBIJRkdnIeIQYBaRCrWoC7y3cJiufntT0AcRvvvmmruKjwXUnlvPOO09efPHF+u6eEEIIIUSsSPIRkejD4nDI0OdeVquBWg8WLtA4hKDPpxYFtM6JidJl1PDwa7L//FOC7buIN72dlJb5NTDZjD/w+ANiY/wBaYbA/adThkNbeRSsAaxfEArh2glmsTWIhcI6Hqe+b/CII47QIN+qgF8+IYQQQkhjAjefhO49tLU70ogfdO/cIcXIVhQSCKnDR4S3D3i9svaumyXgdouzXXtJGTpMOg8ZJo6BwyTQpau4/aJVk5Hi1O1DqtMA6x+QZg+sW10yndpi2bBB5Iind4EYgM89GiGEEELI7iSubTuJm3SwZE06uMJzZZs3aopT4NmxXesfoAF7SqokDxkqnU49XfoMGqrWAlRQ1iDlMr+KBNzPKwkKnKoddqP+AWIPEIPA+APSHMH1uUsrEP/xxx/y0ksvyapVq+TAAw+UM888U9N8nnbaaQ3dNSGEEEJIg0js0UvGfPqVFC9bGq51ULxkkfhLSsRXVCj5v/8qHU44WV2FkuJskmDzyZYPp0vnwcMkrv8g8dgTjZgDb1AKSn2aZx4iIccbFIvFiD8wKigjQHn35IknpCE0SAwg9eeDDz4oBx9sKPENGzZooMLdd98t48aNk27dujXozRFCCCGENBSrM05Sh43QBoJ+v5SuXRPOWJQ8cHB429JVK2Tz66+EXmiTpD59JGXocEkZMkw6DRkmwdT0sPWg1O1XtyJYFPJLA+L1+TW7C4KTjSJpVtY/IC1XDKAg2FNPPaWWAVT7RbAw7jscDjn88MPl7bfflhtuuKFx3y0hhBBCSAOx2DDJ76utw/EnRT3nKy6W+C5dpWzTRq13ULJiubZtH7yrz8d37iJ9/3mfpPfoKSIOzSEPq4FpPShx+zWDEYpM5bj9mhHGZkX9A6N6MqwIsEIQsseLgVmzZqlFAEIgFhT2WrJkSUPfGyGEEELILiV9zFhJf+1t8ebmStHihaGMRfOlZNVKJIWXsq1bJa5d+/D2rjWrZfObr6n1IG3ocOnYs5cELXHhAmkur+FWhBiEMqQ6LRUJBIMCjyIWSCPNgXqLAdQRQJGwyti6datkZmY25H0RQgghhOw2HJmZkjl+gjbgLy3VAmgISLYlGjUPQMG8OZI7c4Y2YEtK0mJo6lo0dLhkDhgg1sx4tRDAnUjdizzIWuTX+IMST0ByEaDMAmlkTxMDiAlAkDBqDFx++eXh/ry8PHnjjTdk+vTpjfUeCSGEEEJ2KxAAaWP20hZJfMdOkr7v/hp74C8q0sDkgll/agPWuDgZ/dEXYo+Lk2S4J8VZw1mIUAQNlgNYDCILpKEOgocByqS5i4H27dvLvffeK1deeaU89NBDkp6eLiUlJTJ06FDNKnTAAQc07jslhBBCCGlmZOw3ThvSl7o2rAtlLDKyFiGVaXzX7ioITLZ/8qHs+OxTrXeQGrIepLVtG37eHbIewM0IAcoFroD2MUCZNMtsQtdee60MGzZMXnnlFVm/fr1mDzr++ONl6tSpjfcOCSGEEEKaORarVdOYorU/+jjtc2/fJr6C/KjtiubPFdfa1dp2fPqR9sV16KjiwHQtSu/WXdL1megAZVgRStyhAmmVBSgjzamDAcqkbliCuMpIndi0aZN07dpVNm7cqKlUCSGEEEJqQ8HsWVLw9ywjKHnFMk1zGklin74y9LlQalMR8ebniS05Raz28vXbQCBYaYAyLAhlvugAZbMGgjXkmkRaPtu2bJKDx/ar9Ty1wUXHCCGEEEJI7UgbvZc24C8rk5JlS9StqDBUDA31DCJZ98Sjkv/Hb1oLQa0HQ4ZJ8qDBkpSQqPEHJrEBykVlfrUihCsow85gYwVlUhGKAUIIIYSQ3YAtPl5SR4zS1lmLofnE7yoLPw/nDVgQAmVlUjh3trZwMbS+/VQcpO+zv6SNHKXFzRCgnBxvC78eAcqmQNDA5FAGI7OCskgwynrgsFnCwc2k9UAxQAghhBDSDLDY7GJPTo7qG/TIk2o1MIOS3Vs2G8XQli/VFvB4VAyYFC6YL862bTUOAVWQnXabpCbYogOUTRcjjxGgbNQ/CKh4gBYw4g+MImkQCKRlQzFACCGEENIMwSo9qiGjtTv8KO3z5GRrGlMza1Hq8BFRloRV994p3uyd4mjTVlLNoOQhwyShZy8NclZLgEMkPdEWFaBsWBAiMhj5ApJX7BevPyBWqykOjCBlWCFIy4FigBBCCCFkD8GZ1UayJkzSFosvL098BQV6H4IgZ8b32oAtOVlSBg+T9sefKOl77R0lOBKcaFbJSEKPQwOUy1ADIeReFM5g5AtKkcsv/kBQbDYJWw9wa7NSIOypUAwQQgghhLSQqsljPv1KsxTBpaho4UIpWrxA/MXF2vL//E2yJh0c9ZrNb02XpN59JHnw0LCLEiwBiU608gBlCABYDxCcjFuIAogEw8XIyGCEAGWn3SrxcE9iBqM9BooBQgghhJAWgtXpVLcgzUo0RYxiaOvWGuJg0QJJGTY8vC3qIGx66bnQC62S2Ku38dqQexGsECZY+U+KQwVlicpgZFZQhkgwA5RLPAHJZQajPQaKAUIIIYSQllwMrVdvbe2PPSHqOW9ujsR36y5lG9ajeIGUrlqpbfvHH+jzcZ06S+8bb5WUwUMr3TdiB1JsNkmJyWBkCoTqMhghuDmeGYyaBRQDhBBCCCGtENQuGP7Km1rYrGjRwpBr0QIpWblCMxYhc1GkdcCzc6ese+o/IevBcEnq00czIEViZjBKqymDkTc6g5EpDpjBaNdDMUAIIYQQ0opxpGdI5rgDtAG/yyXFSxdLyYrl4mzfIbwdxELezzO1AWtCgiQPGhIWB8kDB2nthFgqy2CEYGSjgnJQSsv8UlhmCAQjg5EhEAxxwAxGTQ3FACGEEEIICWNLSJC0UWO0RU0aMzIkY9wBaj3wFeRLwOWSwtmztAGLzSYj3vpAnG3KrQlVpkx1oFklQ6IzGKl7kTcig5E3KMVlfvH7gwhrCFkQDDcjpjhtHCgGCCGEEEJIjaSNHK1NaxNs3BB2KypaNF/cW7eKPT1DHFlZ4e1zZs6Qza+/HLYcIDA5LsLSEEllGYwgEEz3Is1gVIbYAwiEgBS4jOeR4tTIXmRkMcJ+SN2gGCCEEEIIIbVGaxN0666t3ZHHhOMJ3Nu36nMmRQvmaSYjtB2ffaJ9znbtw9mKcJvQvWfUayLBxD4pDs0alcFIC6SFRALEAYKTmeK0BYmBQCAgPp9PnE5nnV8LpYrXOhyOJjsGIYQQQgiJxtm2rbZIsiZO0rgCWBBKli+ToNcrnh3bJef7b7U5MjJl5HuGSAC+okKxxieItZp5HFyDkm02SY4ITUCMgVFB2aiiXOjyaapTpjitHeVSazeTl5cnp512miQlJUlKSoqMGTNGZs0yfNBqYv78+XLQQQeFX9uvXz95/fXXG/UYhBBCCCGk9mD1v9v5F8ngx57RYmgDH31Kuky9UNLG7iM2zMWGDouyCmx67WWZfexhsuTqy2XjKy9I/t9/ib+0tMbjOJDiNN4m7VId0r2NU4Z2TZSR3RNleLdEGdY1Qfq1j5OsJLvgSLAibMnzyZY8r2QX+TQuweML6IJya6XZWAamTJki27dvlzVr1khWVpZce+21MnnyZFm6dKl06FC5fxkoKiqSww47TEaPHi2bN2/WSf6TTz4pZ599trRv314OPfTQBh+DEEIIIYTUH6szTlKHDdcGgn6/+EtKoud0ixZIwO2WovlztRkvtEpSn74ad5A2Zqyk771vrY5XmxSnyGDkQgVlVyjFqQS1gnKc3chihPutAUuwGUih2bNn6yr9N998I4cccoj2ud1u6dixo1x22WXyz3/+s8rX/vDDD2oV+PPPP2Xs2LHh/q5du8oxxxwjTz31VIOPEcumTZt0/xs3bpQuXbo04JMTQgghhBBQtmWzEZCsgcnzpWzTxqiByRg/QfrdeW/4cfGyJWJPSdXiaFXFHVSHmeK0DBWUIRLcRg0EiAZkNvKGaiAY6U33nBoI27ZskoPH9qv1PLVZWAZmzJghNptNJkyYEO6Li4uT/fffX5+rjsTExPDEPvLkejye8HMNPQYhhBBCCGla4jt11tb20MP1sTc3V4oWm8XQ5kvq8JFR26977GGtheDIzJKUIUNDQcnDtdoy0pzWRGSK03TtMWoglIUzGAWlxO2XwlCRtFK3X3yBkEAIWQ/i7NY9PsVpsxAD69atU5ee2IBerL7Pmzev2tfuvffe6gp0/fXXy7PPPisZGRnyn//8R0/wJZdc0ijHKCws1GaydevWOn5CQgghhBBSFxyZmZI5foK2WAIej7hClgNvbo7k/vSjNmBNTJSUwUOk7eFHS9aEA+ueKcmJZroIlddAMFOcIu6gqMyvYgHZjJDhyGY1LQgosGYR2x6U4rRZiAGXyyXxlVSsQx+eq+mkPf7443LiiSfKyJEjxW6364r/Sy+9JD179myUYzzyyCNy11131ekzEUIIIYSQpsHqdMroDz+XkpXLpXjRAilcuECKUQytqFACpaVSMOsvSRu1V9Rrtn30vsR17KRWBHtySu2PZa1YA8EPgVBFDYRCl/F8ZA0EWBKaq0BoFmIA2X1KK4kWLykpkeTk5Gpfu2LFCtlrr73k/PPPlz/++EMn95999pn84x//kNzcXLnooosafIyrr75a9x9pGYiMTyCEEEIIIbsWpCBNGTREW8dTTpNgICCuDetCcQcLJHV0eQVlv8slG555QgOX4eeT0KOXZjNKDbkWxaZFrQlbPWsgICYZsQfqZtRMiqQ1CzHQp08f2bFjh07MMWmPdO3p3bt3ta997bXXtGbAAw88oDEB4Nhjj9X2xBNPhMVAQ46RmpqqjRBCCCGENE8sVqsk9uilrf3Rx0U958neKfFdu2kBNAkGxbV2tbYdn36kz8d16CjdL79KMvbZr97Hr64GggYpe4LqXlTiNrIY5ZUE8VbEYUcMgiEQnA6LWOsRDL3HiwGk90QhMGT6Of7447UPPvq//vqr3H777VHb5ufn6+q/6fKTkJAgfr9fBYEpBgBcfyIDiOtyDEIIIYQQ0nJI6NpNhr00XXyFhZrCVK0HixZIyYplEvT5xL1tq9gjFn79ZWWy+r5/SsrgoZIybLgk9uknVnvdp83IPuSw2bQOggnSmJpF0uBqhCJpJbuxSFqzEAMDBgyQM844Q6655hrp1KmTBvped911Ggw8bdq0qG3Rh+0eeughfXzSSSfJfffdp3UF7rjjDnX5+fDDD9VV6LHHHqvXMQghhBBCSMsDE/6M/cZpMyf9JcuXqjBI6ts/vF3x0iWS98tP2oA1Pl6SBw5W1yK4FSUPHCS2hPJF57pg1kBIDddAcGrhM7gXwYIAkYBiaKXqahSQHK+RwQjCwkxz6mxEgdAsxAB44YUXNEgXFYKxqr/vvvvKzJkzJS0tLWo7PIY1IHKSj+0gCI4++mgpKyvTwOFXXnlFBUJ9jkEIIYQQQlo+tvh4TVkam7bUFh8nGeMnakpTX36eBMrKpHDubG2K1SZDnnlRC6I1Bihw5rRLpUXSzLSmZpE03FZWJA1ioT4CoVkUHdvTYNExQgghhJCWTxB1BzZtLHctWjhf3Fs2i8XhlDGffqVZjUDhgvmy9pF/h2odDNOKychc1JjuPZUVSTNrIKBfBYJFJD97i5xy4MA9q+gYIYQQQgghzQ0LMg917aat3eFHaZ8nJ1tcG9aHhQAoWjhPyjZu0Lbzi/9pnyOrTbk4GDpMEnv21iDnhryXqoqkmVmMSsv8srKo5oJrkVAMEEIIIYQQUkucWW20RZI2Zm8JuN1qPUC8QdDrEW9OtuT++L02i8OhlgSLM06395eWisVujxIU9SGySFqG9jgkzluxrlZ1UAwQQgghhBDSAJL7D9BmVkdGMbSiBfMN16LFCzTdqTUkBMC2jz+Qza+/IskDBobdipIHoxha9bWvakNdXZMoBgghhBBCCGkksNqvKUkHDxWZIloMzVdYELUNYg9gPcAtmvFCqyT26q2uRakjRkrmuAmyK6AYIIQQQgghpIlAnIAj3XDiMel55bVSuGCeFC9cIIULF0jZhnUigYCUrlqprWTF8igxULp6lVicTonv0rXRaw5QDBBCCCGEELILiWvfQdoecpg24C3Il6JFCw1LwaIFkjpyVNT2G196XvL//E3s6RlhtyJYEJL69BGLrWHTeYoBQgghhBBCdiOOtHTJ3H+8tliQMah0zSq9j5oHeT/P1AasCQmSPGiItJl0iLQ97Ih6HZtigBBCCCGEkGYK3IKGv/Guug+ZMQawIvgK8iXgcknh7FmS1LtPvfdPMUAIIYQQQkgzxmq3a+YhtI4nn2rUF9i4ISQOFkja2H3C2yJguS5QDBBCCCGEELIHofUFunXX1u7IY6Ke8xUW1mlf9S+DRgghhBBCCGlWONKN+sS1hWKAEEIIIYSQVgrFACGEEEIIIa0UigFCCCGEEEJaKRQDhBBCCCGEtFIoBgghhBBCCGmlUAwQQgghhBDSSqEYIIQQQgghpJVCMUAIIYQQQkgrhWKAEEIIIYSQVgrFACGEEEIIIa0UigFCCCGEEEJaKRQDhBBCCCGEtFIoBgghhBBCCGmlUAwQQgghhBDSSqEYIIQQQgghpJVil2bE4sWL5eOPP5bS0lLZd9995aijjqrxNX/99Ze89dZblT43atQoOeuss8KPr7nmGvH7/VHbdO7cWa677rpGePeEEEIIIYTsWTQby8Dbb78to0ePlk2bNonD4ZDzzz9fzjjjjBpfl5ycLD169IhqwWBQHnvsMVm3bl3UtujLycmJ2rZTp05N+KkIIYQQQghpvjQLy0BBQYFcfPHFcsMNN8hdd92lfcccc4yKg1NOOUXvV8WgQYO0RXLzzTeL1WqVc845p8L2hx56aK1EBiGEEEIIIS2dZmEZ+PLLL1UQwBoQ6eIzcuRItRjUhUAgINOnT5eDDjpIunXr1gTvlhBCCCGEkJZBs7AMzJs3T9LS0qRr165R/UOHDpVZs2bVaV/ff/+9uho9+OCDVQqPhQsXSseOHWXChAkqOAghhBBCCGmNNAsxkJubKxkZGRX60ZednV2nfb366qv6uuOPP77Cc0lJSWKz2SQ1NVUDjxE4PG3aNHniiSfEYrFUuc/CwkJtJhs3btTbrVu31um9EUIIIYQQ0pSY81Ofz7fniAGAoN/K+uD7X1swYf/oo49k6tSpEhcXV6kFomfPnuHHxx57rJx66qkyadIkOeGEE6rc7yOPPBKOZYhk7NixtX5vhBBCCCGE7Cp27typyXL2CDHQrl27Si0A6MNzteXdd98Vl8ulYqAyIoUA+Mc//iEXXXSR/PDDD9WKgauvvjoqnmHt2rVywAEHyG+//VbBtYk0vrqF6IIlB65dpOngWO86ONYc65YIr2uOdUtk6x44D4FFAEIA7va1oVmIgTFjxkhJSYmsWLFC+vXrF+6fM2eO7LPPPrXez2uvvSbDhw/X4OPaAMuD1+sVu736YYBbEVosEAJdunSp9fsj9Qf/gBzrXQPHetfBseZYt0R4XXOsWyId97B5SG0sAs0qmxDSfXbo0EEef/zxcN+3334ry5Ytq5Ae9Morr5RPP/20wj5Wr14tv/zyi5x33nmVHgPCYseOHVF9jz76qIqQI488stE+CyGEEEIIIXsKzcIykJCQIG+88YYG/WJS3759e3n//fflpptu0ow/sYXDsJIfW3sAgcOIEzj99NOrjCfAvnr16qVVhxctWiQLFiyQ+++/Xw455JAm/XyEEEIIIYQ0R5qFGACoCwAh8NVXX6nf/zXXXFOprxNW81GMLJYhQ4bI66+/LpmZmZXuf+LEiTJ37lz56aeftDIxxMTee+8tbdu2rfN7hcvQHXfcUanrEGlcONa7Do41x7olwuuaY90S4XXNsW5MLMHK0vgQQgghhBBCWjzNImaAEEIIIYQQsuuhGCCEEEIIIaSVQjFACCGEEEJIK4VioB54PB4JBAKNfzZIpWNNdh3FxcWSn59faUVw0rjw2t41uN3uXXSk1gO+HwoKCqSsrKzGbZEQhNQfzDXwnVzTdez3+zkvaSB+v1/HGvWnante8JvZEqAYqAOzZs3SAmkpKSmSlJQkp512muTl5TXd2WmloCYEUsS2adNGMyZ069ZN/v3vf2tFPdJ0LFy4ULKysiQjI0O2b9/OoW4C8H2Bqufp6ek6zvg++fnnnznWTSC0brjhBq1gj+8QjPe5554rOTk5HOsGsHnzZrn33nu1OCjGFKm5q+KJJ57QIk24zpEu/OGHH+bY1wFkPbz99ts1HTrG8Jlnnql08vr222/LuHHjJC0tTZKTk7VSLuo0kdqzfPly/b7AXANj/c4779T4mrvvvlu3Peqoo1rEUFMM1KEc9eTJk2W//faToqIiWbNmjSxdulSmTJnStGeoFTJ16lRV2yj9jVWlF154Qf75z3/KjTfeuLvfWouePJ155pkybNiw3f1WWixYRUUKZXx3zJ8/XwseIh3y559/vrvfWovjtttuk6eeeko+/PBDXVH9448/5Mcff1RBQOoPvovxnfzll19qXZ+qQN0gpAd/+eWX9bp/88035ZZbbpEXX3yRw19LcP2iptLXX39d5TZr166Vs846SwunYgEHYnfSpEly+OGHy6+//sqxriWPPPKIpqX/+OOPa7X97NmzNc39wIEDW84YI7UoqZlbb701mJmZGSwrKwv3ffPNN/ClCM6ePZtD2Ig88cQTwUAgENV36aWXBrOysjjOTcSNN94Y3G+//YIvvfSSXtNbt27lWDcy999/fzAjIyNYUFDAsW1iBg4cGDzzzDMrjL/D4Qi63W6OfyMQFxcXvOOOO6oc/7POOiuq78ILLwz26tWLY19HXC6Xfic/+uijFZ5bt25d8JNPPonqw29nhw4dgtOmTeNY15GNGzfqWE+fPr3a8zFo0KDgf/7zn+Chhx4anDBhQosYZ1oGasmMGTNk//33j1oNOeCAA8Rms+lzpPG47LLLxGKxRPVZrdYKfaRx+P333+Xxxx+Xl156SceZNA1YHYVJGW4rsMQwLqPpSExMrOBjjccOh0NXW0nTsW3bNrWawwoWCVasYRVbv349h7+R6N69uxZQjQS/k/y9bDpuvvlmdcm6/PLLpSXBX/46+O917do1qg/CAD6peI40HdnZ2fLWW2/JgQceyGFuZEpLS+Xss89WE/6AAQM4vk0Egs0WL16scTAw4SPuCP69cD1ctmwZx72RwfX8v//9T91VtmzZopXt4cN+5513UvA2MebvYezvpfmYv5dNy/vvv6/XPH8vG5+ZM2fKs88+2yIXzlrWp2lC4CcZHx9foR99zJbQdCCqH3EZCJR64IEHmvBIrZNrr71Wg+Gvv/763f1WWrzogiCAnyksiog7MidFhx56aIvJSNFcwGopLIyIg+nZs6cKMKxMX3zxxbv7rbV4zN/D2N9L8zF/L5uOlStXyoUXXiiHHHKInHzyyU14pNZHUVGRnHPOObrQ0KJiBUJQDNQSTJjwgx4LggCxwkcaH0ye8M+HQKhPP/1UevTowWFu5OxYzz//vAZPmSlFzWu8sLCw0uud1I+EhAQ13yMLy0033SROp1Patm0r//nPf2TDhg26ck0aj1NPPVU++eQTWbRokboHYYyRBAJCrDZpA0nDfitB7PcHfisBfy+bLtMTLI1wHXr33XfpVtvI3HXXXSpop02bpr+VaMhwiFbbdKTNGTpP1pI+ffpo5H7sl9vOnTuld+/eTXFuWj2XXnqpfPDBByoExo8f3+rHo7HZsWOH/jAff/zxFXLf77XXXnLSSSepOZQ0HMQWIUUgVqkjMR9v2rSJw9xIYNIPVwlkvhk8eHDYRQUpMSEGfvnlF7pQNCHm72Hs76VpCePvZeODecjBBx+ssTLffPONpn0ljZ8WeuvWrToXjJwDIvYLC5WICUNWpz0VWgZqCRQ3VqhhKjJByi9cCHiONC5wW8FE9L333uP4NhH44jJXOMz29NNPh/MuUwg0LnBVQWAlXN5MEEcAYDEgjYPpjhJbEMt0T8GEiTQdqFUyevRoTT8aCR4PHTpUaw+QxgPF3+BqiO+V7777Ti2OpPF56aWXKvxeIkgeNR5wf08WAoBioJbA1xRqGznwscLx559/ah5l+KT279+/ac9SKwMreA899JBOTGERiPznYwYWsicLXLhjIQsFVk3//vtvNTmj8Bh+zEnjgEJAiBn417/+pTUckN0Ghd2uvvpqnYyOHDmSQ11PYDk0v4tNwYX7cCuMLcgENy0UysL4o74AXFfQT2oH3Nswtpjsm2IWjyMXJNGHSSjGGFZ0uCOa58d0yyI1UxZzHcPFrSVVF64NFuQX3d1vYk8BadGuu+46TcWIf7pTTjlF7rjjjkoDi0n9gWkf/o+VgbR0SOtFmgZkbbrkkktkxYoVmimLNC6wBCBmAPEaKHID0z58UWnWb1wwYcKCAjIKIbMKVksnTpyowX8dOnRo5KO1HqZPn15pSkVUGIY1MRIUcEKFYghf+LHjt5NBrbXnySeflFtvvbVCP6yIKMgJsKCA75DKwPVe2yJarZ277rpLkzvEsu+++1awcEUCV1oIic8++6yJ32HTQzFACCGEEEJIK4VuQoQQQgghhLRSKAYIIYQQQghppVAMEEIIIYQQ0kqhGCCEEEIIIaSVQjFACCGEEEJIK4VigBBCCCGEkFYKxQAhhBBCCCGtFIoBQgghhBBCWikUA4QQQgghhLRS7Lv7DRBCCGkd/Pe//5Xff/9dHnvssd39VqLIycmRt99+W+bNmyder1d69uwphxxyiOy///5R223evFnefPNNWbx4sVgsFhkyZIicfvrp0rFjx6jt/ve//8lrr72m961WqyQnJ0u3bt1k3LhxMmnSJO0jhJDmAr+RCCGE7BIWLVokX3/9dbMa7Y8//lgn/5988omMHDlSRUB+fr4cdthhct5550UJmb59+8pvv/0mEyZMkPHjx8uPP/4offr0kQ8++CBqn8uXL9e+E088UU455RQ54IADpKSkRM4880wZNmyYLFmyZDd8UkIIqRxLMBgMVvEcIYQQ0mhgRR2r65MnT24Wozp37lzZZ5995IYbbpB//vOfFSb0999/v7zyyisye/bs8Hb33HNP1HbXXXedPPHEEzJr1iwZOnSo9j300EPa73K5JD4+PrxtQUGBfvatW7fKsmXLJDExcRd9UkIIqRqKAUIIaUb88ccf8vDDD8sLL7wg6enp4f7i4mKZOnWqXHLJJTJx4kTtwwr2yy+/rO4tcXFxcuyxx8pRRx0Vfs1XX30lL774ot7HpBQr4GeddZaucJu8+uqrsnTpUjnjjDN0X1u2bJHbb79devfuLdOnT9dJLtxa4DIDl5jqXFzKysqqfU2sm5B57HPOOUfeeust2bBhg763yy+/XNLS0qL2jc8K1xtM4FNTU+Xkk0/W1fnI56sbi8rAyv3ff/8ta9eurfRzYczh4nPCCSfIr7/+qtvFTuCLioqkR48ecuihh+pnqE4MAIzN2LFj5fnnn5cLLrig2vdHCCG7AroJEUJIMwJuJN999528/vrrUf3wVf/ss89k+PDh+njNmjW6Eo0JMlatMYnGhP6+++4LvwZ9p556qjZMVnfs2KH7x4TcBJPnZ555Ro4//njp2rWrTrLbtWunr3n00UdlxIgRstdee8mMGTPk/PPPr/a91/SaWDch89iYlGdlZak7zbvvvqt+9YFAILzdypUr1T8fQmPUqFHSv39/ue2229S1p7ZjURnffvutrtRXJXAgBADOx0EHHVTpSn5KSoq+b2xTGzAuGRkZ8vPPP9dqe0IIaXLgJkQIIaT5cOWVVwYHDhwY1TdixIjgOeecE3585JFHBrt06RIsLi4O93366afBhISE4JYtW6rc93nnnRc86qijwo+vuOKKoM1mCy5btizc5/f7te+TTz6Jeu2OHTuq3G9tXnPLLbcE+/fvH3Vsp9MZXL9+fbhv7ty5cF0NzpkzJ9w3efLk4LBhw4JerzfcFwgEgjt37qz3WBQWFupxbr/99io/U+R2N954Y7XnC9t4PB59/OCDD+pjl8tV6faDBg3Sz0QIIc0BWgYIIaSZcemll6pPOQJUAVbysYp+8cUX62OPxyPffPONuvwkJSWFX3f00UfrKjdW5E2wYn3NNdeou85JJ52kbipwzYkE7kNYbTfBPrACD/94BNgi2w5o27Ztle+5Pq8BWMVHph2Tfv366e3GjRv11u12y/fff6+uRHZ7eQI8ZPNp06ZNncYiEqfTqbc+n6/a92duV1paWuU2CA7GsSLfX3UgY5G5X0II2d1QDBBCSDMDGWrgvgIXGoBbTLTha276smNCCZcbTPAjG4BvO7jlllvU7Qc+9MiSAzceuPDg9ZHE+ucD7BsTavi/d+nSRcaMGVNjJqD6vCbWp9502THdhDDR9vv9OvGvjNqORSwYk+7du1cQRlVtt2rVqiq3wXMQNRAoNYG4inXr1mlMBiGENAdYZ4AQQpohl112mQauIgPPe++9pxlrTBBYjAk8BEJsZh5M+AcOHKj3n332Wbn77rt1XyY//PBDrY4Pv3b45aNhVRzC4rjjjpOdO3eGfekb4zU1gc+KVlU6ztqORWUg7edTTz0l27dvl/bt21d4HlmERo8ercICQc8QFrCiRAILzsyZM+Xmm2+u1edBPQOIFwQ4E0JIc4CWAUIIaYYcccQRurp+zDHH6Or0lClTolbPp02bpi4/Bx54YNRquM1m02w7AK4oSOVpsmDBggqByZWRl5enAcvm6jwCZ7HKD5ecqtxq6vOa2oDPiiBkWEcWLlwY7kfQ8F9//VXrsaiMm266STp06KABzMiiZAJLxCOPPBKe4OO2U6dOcu6554bdnwBEDjI8QSBce+21NX4WFCO76qqr9L3hvRJCSHOAlgFCCGmGYJKLGIHrr79eU21G+sMD+OYjrWWvXr10VRyCAavnyFaDolgAefIvvPBCXbnG8/Pnz9eVbuTQrw5si7SkyKs/aNAgXcnGKvm///3vqHSnDX1Nbbn33nslOztbPxvePyb5mJQjVWltx6IqS8Yvv/yi4wy3HWwP8YD4DIfDEa49kJmZqdl/MPFHGtH99tsPyTe0ABmqCsNyU5mr1WmnnabnEa5OsPDARQjxGzfeeGODxoMQQhoT1hkghJBmyueff6658jGRxAS7MrA6PWfOHJ10Dh48WFewI8GKN0QAJreYSGMSDdcWMwc/nkMf0nnGglSk5muRkhST4pqo7jWxRccqOzYsCx9++KFOuGM/y6ZNm/Q1SEOKSX9sEG5NY1Gb9w0rBlb6EQMA0REL/P0hNBAfgGNEBj+brFixQq0wAO8FVhLEHSBIu7o6DYQQsjugGCCEkGYKgn6RoebLL7/c3W+FEEJIC4VuQoQQ0syAewpcblCkC64ohBBCSFNBywAhhDQz4J+en58ve++9t1YDJoQQQpoKigFCCCGEEEJaKYxkIoQQQgghpJVCMUAIIYQQQkgrhWKAEEIIIYSQVgrFACGEEEIIIa0UigFCCCGEEEJaKRQDhBBCCCGEtFIoBgghhBBCCGmlUAwQQgghhBDSSqEYIIQQQgghpJVCMUAIIYQQQoi0Tv4fGXyz6bSUmwsAAAAASUVORK5CYII='>
<h2>Energy balance of the month (MWh)</h2><div class='scroll'><table class=''><thead><tr><th>window</th><th>e_in</th><th>e_out</th><th>d_stored</th><th>losses_total</th><th>e_aux</th><th>losses_conversion</th><th>losses_pcs</th><th>losses_battery</th><th>battery_loss_share</th><th>coverage</th></tr></thead><tbody><tr><td>2026-08</td><td>2,257.830</td><td>1,941.400</td><td>-1.610</td><td>318.030</td><td>129.560</td><td>188.470</td><td>104.830</td><td>83.640</td><td>0.040</td><td>1.000</td></tr></tbody></table></div>
<h2>Data quality</h2><div class='scroll'><table class=''><thead><tr><th>signal</th><th>coverage</th><th>min</th><th>max</th><th>check</th></tr></thead><tbody><tr><td>p_meter</td><td>1.000</td><td>-50.695</td><td>56.524</td><td></td></tr><tr><td>p_dc</td><td>1.000</td><td>-48.750</td><td>58.462</td><td></td></tr><tr><td>p_aux</td><td>1.000</td><td>0.100</td><td>0.836</td><td></td></tr><tr><td>soc</td><td>1.000</td><td>0.000</td><td>1.000</td><td>consistent with metered power (corr -1.00)</td></tr><tr><td>t_amb</td><td>1.000</td><td>-13.803</td><td>35.018</td><td></td></tr><tr><td>t_cell_max</td><td>1.000</td><td>21.774</td><td>47.385</td><td></td></tr><tr><td>t_cell_avg</td><td>1.000</td><td>19.824</td><td>44.207</td><td></td></tr><tr><td>p_avail_dis</td><td>1.000</td><td>0.000</td><td>50.000</td><td></td></tr><tr><td>p_avail_ch</td><td>1.000</td><td>0.000</td><td>50.000</td><td></td></tr><tr><td>e_avail</td><td>1.000</td><td>0.000</td><td>102.238</td><td></td></tr></tbody></table></div>
</main></body></html>